lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;1;2010;92.70;49.87;163.47;3.2;149.30;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;1;2010;93.79;49.45;154.17;3.1;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;1;2010;94.88;50.63;158.40;3.1;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;1;2010;96.73;52.61;147.17;2.9;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;1;2010;97.10;52.60;147.27;2.9;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;1;2010;97.44;51.34;153.30;2.9;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;1;2010;98.20;53.08;152.10;3.0;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;1;2010;98.58;50.51;149.40;2.7;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;1;2010;98.58;47.35;164.65;2.8;156.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;1;2010;98.50;47.52;180.15;3.1;164.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;1;2010;98.46;48.05;157.45;2.7;172.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;1;2010;98.40;43.15;167.83;2.6;172.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;1;2010;98.42;47.14;169.20;2.9;172.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;1;2010;98.15;45.82;170.80;2.9;172.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;1;2010;96.49;48.73;160.75;3.0;177.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;1;2010;94.75;44.87;177.00;3.1;177.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;1;2010;92.82;47.24;166.33;3.2;177.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;1;2010;91.48;47.91;164.87;3.3;177.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;1;2010;89.02;50.96;147.00;3.4;177.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;1;2010;86.94;47.04;170.37;3.7;177.50;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;1;2010;89.73;50.94;145.20;3.2;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;1;2010;91.09;47.38;173.73;3.2;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;1;2010;91.93;40.07;189.80;3.2;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;1;2010;91.69;47.08;163.93;3.3;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;1;2010;92.38;50.36;145.37;3.0;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;1;2010;92.74;52.03;138.10;3.0;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;1;2010;91.10;52.67;135.00;3.1;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;1;2010;92.61;52.75;139.50;3.0;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;1;2010;91.97;51.76;142.10;3.0;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;1;2010;70.66;38.80;108.48;2.6;1771.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;1;2010;94.57;52.27;141.75;2.9;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;1;2010;95.12;52.16;144.00;2.9;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;1;2010;94.44;49.02;167.47;3.2;177.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;1;2010;94.83;46.82;165.35;3.0;177.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;1;2010;95.07;46.19;173.73;3.1;177.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;1;2010;94.82;44.59;175.75;3.0;177.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;1;2010;94.47;46.54;165.20;3.0;177.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;1;2010;93.55;41.86;183.75;3.1;178.15;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;1;2010;92.43;47.93;165.40;3.2;178.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;1;2010;92.29;49.18;166.00;3.3;178.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;1;2010;91.01;49.59;156.85;3.3;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;1;2010;91.76;48.99;165.40;3.4;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;1;2010;92.81;47.79;168.23;3.2;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;1;2010;93.47;47.82;173.10;3.3;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;1;2010;92.65;44.87;179.50;3.3;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;1;2010;93.54;50.53;158.50;3.2;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;1;2010;94.01;48.75;166.95;3.2;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;1;2010;95.13;50.15;166.70;3.2;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;1;2010;94.89;49.33;166.00;3.2;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;1;2010;94.74;52.02;164.45;3.4;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;1;2010;94.21;54.74;150.00;3.3;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;1;2010;94.15;54.87;150.30;3.3;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;1;2010;91.79;54.13;157.63;3.6;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;1;2010;91.63;55.49;154.67;3.7;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;1;2010;92.32;54.76;161.40;3.8;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;1;2010;92.36;52.80;174.53;3.9;181.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;1;2010;93.55;49.18;194.80;3.8;181.60;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;1;2010;93.67;46.89;198.50;3.7;186.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;1;2010;94.17;53.78;174.45;3.8;191.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;1;2010;92.91;49.93;188.70;3.8;197.60;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;1;2010;92.97;46.94;206.15;3.9;197.60;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;1;2010;94.70;49.75;200.97;3.9;198.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;1;2010;96.04;46.04;201.70;3.9;198.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;1;2010;97.80;49.08;220.73;3.9;212.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;1;2010;97.87;45.68;234.00;3.9;218.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;1;2010;99.17;53.42;206.55;3.9;218.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;1;2010;104.15;50.81;237.37;3.9;218.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;1;2010;104.95;54.18;215.55;3.7;222.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;1;2010;105.95;48.76;237.80;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;1;2010;105.51;46.58;253.30;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;1;2010;105.36;45.93;248.70;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;1;2010;105.13;57.40;199.25;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;1;2010;104.13;59.99;185.80;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;1;2010;106.01;59.69;189.50;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;1;2010;106.07;59.18;179.20;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;1;2010;105.44;54.79;186.50;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;1;2010;106.02;55.25;190.73;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;1;2010;106.76;49.42;214.00;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;1;2010;104.76;45.96;196.05;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;1;2010;106.21;48.49;184.40;2.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;1;2010;104.92;48.85;181.33;2.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;1;2010;98.60;48.59;187.20;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;1;2010;98.04;50.67;191.70;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;1;2010;98.63;54.77;184.25;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;1;2010;97.08;53.30;190.00;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;1;2010;96.70;48.97;207.70;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;1;2010;95.93;51.31;194.80;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;1;2010;94.91;48.67;205.35;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;1;2010;97.87;52.28;206.60;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;1;2010;98.79;47.81;228.30;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;1;2010;99.89;48.16;232.85;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;1;2010;100.49;54.07;207.35;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;1;2010;99.83;55.33;168.45;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;1;2010;99.90;55.02;170.70;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;1;2010;99.70;54.84;166.85;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;1;2010;99.76;54.80;169.70;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;1;2010;99.87;52.49;173.87;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;1;2010;95.52;48.55;192.80;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;1;2010;97.15;51.54;188.25;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;1;2010;97.83;41.84;218.90;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;1;2010;97.21;47.47;176.70;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;1;2010;96.75;44.82;176.80;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;1;2010;97.20;46.86;159.25;2.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;1;2010;97.12;44.96;170.93;2.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;1;2010;96.55;49.78;176.40;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;1;2010;91.98;51.10;168.00;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;1;2010;92.53;47.08;199.70;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;1;2010;96.20;54.04;177.30;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;1;2010;96.90;51.34;201.40;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;1;2010;98.16;49.19;213.25;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;1;2010;98.48;50.73;204.40;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;1;2010;98.92;48.62;217.05;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;1;2010;99.55;49.09;219.10;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;1;2010;99.50;56.13;185.45;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;1;2010;100.60;57.02;183.60;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;1;2010;100.44;57.97;179.50;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;1;2010;100.73;57.08;186.30;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;1;2010;101.08;57.71;178.25;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;1;2010;101.43;57.63;180.00;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;1;2010;101.81;55.15;194.90;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;1;2010;102.64;46.01;205.73;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;1;2010;102.93;49.31;193.30;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;1;2010;103.14;35.97;248.30;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;1;2010;103.27;51.87;178.90;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;1;2010;102.78;49.20;179.90;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;1;2010;101.82;50.91;174.95;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;1;2010;99.88;46.87;192.50;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;1;2010;95.99;52.29;173.55;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;1;2010;95.18;52.95;169.50;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;1;2010;95.13;53.07;172.20;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;1;2010;94.96;51.69;173.15;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;1;2010;94.93;49.88;184.70;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;1;2010;95.32;46.01;197.60;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;1;2010;96.30;43.74;206.40;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;1;2010;97.25;40.76;223.20;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;1;2010;97.64;44.12;203.53;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;1;2010;97.13;47.31;190.30;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;1;2010;97.36;54.03;163.05;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;1;2010;96.48;53.73;160.87;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;1;2010;97.04;53.99;159.60;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;1;2010;98.40;54.32;157.93;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;1;2010;97.61;54.00;158.70;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;1;2010;96.69;51.63;167.50;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;1;2010;97.95;51.85;170.75;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;1;2010;98.85;48.10;191.80;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;1;2010;99.05;41.49;219.20;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;1;2010;98.71;50.23;177.85;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;1;2010;96.00;50.04;180.83;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;1;2010;95.41;49.86;179.20;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;1;2010;94.04;44.41;205.98;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;1;2010;92.95;51.37;177.30;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;1;2010;92.57;50.08;187.73;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;1;2010;92.52;51.93;174.57;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;1;2010;92.60;53.53;168.70;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;1;2010;92.57;47.85;198.35;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;1;2010;93.02;49.41;187.80;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;1;2010;96.70;37.37;251.10;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;1;2010;96.55;46.88;192.83;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;1;2010;96.36;49.56;180.30;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;1;2010;96.27;49.25;180.60;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;1;2010;99.05;50.61;179.30;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;1;2010;98.65;51.65;163.40;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;1;2010;98.25;52.81;158.80;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;1;2010;89.88;53.71;149.67;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;1;2010;90.03;54.25;158.85;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;1;2010;88.17;54.31;151.00;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;1;2010;96.05;54.04;187.00;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;1;2010;97.67;52.66;191.07;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;1;2010;99.91;50.53;195.20;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;1;2010;97.41;48.03;205.10;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;1;2010;99.96;47.82;173.85;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;1;2010;101.23;43.23;189.20;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;1;2010;100.32;48.41;172.20;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;1;2010;96.50;48.47;160.70;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;1;2010;95.15;48.87;159.90;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;1;2010;94.80;49.20;172.93;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;1;2010;94.93;51.23;188.77;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;1;2010;93.07;50.74;181.70;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;1;2010;94.89;52.69;183.30;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;1;2010;95.59;50.47;185.63;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;1;2010;94.97;49.26;194.73;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;1;2010;95.09;53.10;184.00;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;1;2010;94.81;51.01;183.20;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;1;2010;95.73;49.89;191.88;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;1;2010;96.25;52.95;165.45;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;1;2010;94.82;51.17;167.00;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;1;2010;95.23;49.99;170.67;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;1;2010;95.16;53.52;159.15;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;1;2010;95.14;53.27;158.45;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;1;2010;94.90;52.21;159.80;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;1;2010;95.14;52.40;159.20;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;1;2010;95.98;52.62;171.35;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;1;2010;96.81;49.84;173.83;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;1;2010;92.08;46.22;188.20;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;1;2010;93.05;47.55;188.93;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;1;2010;93.11;46.49;187.70;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;1;2010;91.33;49.83;170.95;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;1;2010;92.52;47.43;191.60;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;1;2010;92.65;47.46;181.20;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;1;2010;92.03;46.54;186.40;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;1;2010;91.92;47.29;182.80;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;1;2010;92.20;47.00;175.35;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;1;2010;92.75;45.81;187.00;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;1;2010;92.89;48.24;169.30;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;1;2010;93.12;47.57;166.00;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;1;2010;93.33;43.59;182.35;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;1;2010;90.80;38.32;214.00;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;1;2010;92.99;50.35;160.60;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;1;2010;93.42;52.36;151.25;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;1;2010;93.28;52.69;145.95;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;1;2010;91.16;52.65;146.45;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;1;2010;90.88;53.17;149.70;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;1;2010;91.95;51.04;164.75;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;1;2010;91.61;51.39;158.57;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;1;2010;92.65;52.22;157.10;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;1;2010;92.41;47.54;179.45;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;1;2010;92.66;43.55;189.60;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;1;2010;93.34;44.95;185.55;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;1;2010;91.96;47.56;184.00;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;1;2010;91.79;45.21;199.65;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;1;2010;91.36;46.65;177.10;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;1;2010;89.97;50.18;175.00;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;1;2010;88.46;47.15;178.50;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;1;2010;86.22;49.65;162.00;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;1;2010;83.74;46.32;165.13;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;1;2010;84.11;48.66;157.10;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;1;2010;86.21;45.41;177.50;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;1;2010;89.50;46.45;192.75;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;1;2010;90.77;45.06;170.75;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;1;2010;92.39;32.67;241.25;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;1;2010;92.75;47.09;160.33;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;1;2010;91.92;50.15;150.40;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;1;2010;92.78;51.75;145.95;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;1;2010;94.52;52.15;0.00;0.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;1;2010;89.95;52.35;143.70;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;1;2010;89.73;49.75;155.50;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;1;2010;90.01;46.28;176.40;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;1;2010;91.74;44.04;192.10;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;1;2010;90.47;47.15;176.70;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;1;2010;91.21;45.04;168.03;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;1;2010;91.64;45.81;169.10;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;1;2010;90.47;48.77;155.25;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;1;2010;90.30;47.26;155.20;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;1;2010;89.18;48.04;148.33;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;1;2010;89.99;46.76;166.60;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;1;2010;88.76;49.25;155.38;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;1;2010;88.60;48.09;163.95;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;1;2010;89.17;50.29;164.10;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;1;2010;88.62;36.35;221.87;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;1;2010;87.45;42.41;200.53;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;1;2010;87.75;45.43;185.58;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;1;2010;88.62;49.20;163.50;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;1;2010;89.42;48.80;175.70;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;1;2010;89.16;51.21;157.43;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;1;2010;89.94;52.12;156.30;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;1;2010;92.06;53.44;152.50;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;1;2010;92.10;53.28;149.27;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;1;2010;93.69;52.65;150.15;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;1;2010;92.24;52.97;153.30;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;1;2010;94.01;50.25;166.60;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;1;2010;94.23;45.39;184.85;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;1;2010;95.62;49.10;165.70;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;1;2010;96.00;37.50;225.50;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;1;2010;95.23;45.82;168.85;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;1;2010;95.10;44.70;166.50;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;1;2010;94.44;46.38;157.08;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;1;2010;93.70;50.14;153.30;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;1;2010;92.60;48.89;157.45;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;1;2010;91.90;48.00;157.03;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;1;2010;92.78;48.34;166.23;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;1;2010;92.90;47.92;166.30;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;1;2010;92.59;48.25;169.63;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;1;2010;92.59;44.18;177.75;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;1;2010;92.68;46.82;175.07;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;1;2010;92.50;47.89;170.90;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;1;2010;92.55;43.96;181.70;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;1;2010;92.65;37.45;214.70;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;1;2010;92.58;48.08;176.35;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;1;2010;92.85;51.90;152.85;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;1;2010;92.99;52.86;150.97;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;1;2010;93.39;52.53;150.40;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;1;2010;94.24;52.69;154.43;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;1;2010;94.45;52.22;155.00;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;1;2010;94.79;51.80;158.75;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;1;2010;95.53;44.32;197.90;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;1;2010;96.35;42.52;209.80;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;1;2010;96.68;44.61;194.70;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;1;2010;96.67;50.74;169.33;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;1;2010;96.32;48.61;177.30;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;1;2010;95.30;46.02;183.40;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;1;2010;94.55;47.56;170.68;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;1;2010;93.56;49.94;171.70;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;1;2010;93.18;49.77;178.75;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;1;2010;89.53;52.25;167.63;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;1;2010;98.30;49.90;207.93;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;1;2010;99.42;50.45;188.27;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;1;2010;99.92;51.53;198.28;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;1;2010;101.89;53.29;208.60;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;1;2010;103.17;50.98;208.45;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;1;2010;103.76;46.54;223.35;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;1;2010;103.94;54.54;190.80;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;1;2010;103.03;52.60;200.05;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;1;2010;102.55;55.72;197.70;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;1;2010;101.04;56.66;190.55;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;1;2010;99.37;59.44;176.80;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;1;2010;100.64;59.18;184.20;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;1;2010;101.09;59.32;184.50;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;1;2010;101.95;58.89;191.95;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;1;2010;103.13;55.42;211.07;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;1;2010;102.25;46.32;248.60;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;1;2010;103.00;54.91;214.85;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;1;2010;102.81;48.18;217.13;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;1;2010;103.64;53.30;188.23;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;1;2010;103.79;52.81;186.40;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;1;2010;103.91;54.26;175.65;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;1;2010;103.57;51.22;179.85;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;1;2010;103.13;50.77;181.78;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;1;2010;102.71;53.33;199.80;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;1;2010;104.87;51.27;203.70;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;1;2010;104.75;51.24;203.15;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;1;2010;102.04;50.01;201.08;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;1;2010;100.18;46.22;231.25;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;1;2010;100.60;39.47;241.50;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;1;2010;100.72;46.63;208.60;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;1;2010;100.02;47.46;206.53;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;1;2010;99.87;50.64;191.17;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;1;2010;96.93;52.95;171.90;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;1;2010;99.36;54.69;167.10;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;1;2010;99.21;55.07;164.23;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;1;2010;98.50;54.60;166.08;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;1;2010;98.16;54.84;162.05;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;1;2010;98.09;54.40;164.40;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;1;2010;98.94;49.35;190.93;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;1;2010;99.49;48.98;203.15;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;1;2010;100.22;50.64;189.10;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;1;2010;100.30;39.28;237.45;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;1;2010;98.59;48.07;195.90;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;1;2010;97.44;49.01;191.02;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;1;2010;96.34;48.37;198.07;3.6;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;1;2010;93.77;51.55;185.50;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;1;2010;93.93;50.57;190.30;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;1;2010;95.13;53.09;185.20;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;1;2010;97.85;53.72;194.63;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;1;2010;98.87;49.65;216.15;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;1;2010;99.27;53.46;199.90;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;1;2010;98.85;52.90;197.70;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;1;2010;96.37;51.82;193.15;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;1;2010;94.33;45.03;214.83;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;1;2010;93.93;53.15;180.50;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;1;2010;95.19;48.52;208.90;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;1;2010;97.64;55.37;188.30;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;1;2010;99.72;56.59;192.50;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;1;2010;100.92;58.29;192.75;4.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;1;2010;101.15;59.27;190.20;4.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;1;2010;103.93;59.30;192.97;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;1;2010;106.39;57.25;192.90;3.4;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;1;2010;109.39;57.28;198.28;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;1;2010;108.54;54.42;196.05;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;1;2010;106.90;43.12;238.63;3.2;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;1;2010;107.85;45.37;211.83;3.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;1;2010;105.97;47.35;199.07;2.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;1;2010;101.52;36.02;230.85;3.1;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;1;2010;96.49;45.42;206.67;3.5;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;1;2010;97.81;45.32;202.80;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;1;2010;99.54;46.66;203.37;3.3;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;1;2010;98.90;44.74;233.90;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;1;2010;97.12;51.54;196.27;3.7;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;1;2010;95.92;50.53;200.66;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;1;2010;97.79;52.03;206.45;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;1;2010;100.32;50.46;225.65;4.0;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;1;2010;98.45;51.77;204.85;3.8;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;1;2010;95.53;48.29;214.00;3.9;242.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;1;2010;100.75;47.28;243.33;4.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;1;2010;102.93;50.50;192.23;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;1;2010;103.44;54.21;182.40;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;1;2010;101.23;54.41;179.43;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;1;2010;98.46;56.36;174.53;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;1;2010;102.52;56.78;181.38;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;1;2010;98.12;56.82;167.15;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;1;2010;99.09;55.52;180.25;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;1;2010;102.85;55.48;184.80;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;1;2010;102.06;52.69;188.83;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;1;2010;102.71;44.91;235.80;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;1;2010;103.68;44.48;223.03;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;1;2010;104.58;44.21;210.40;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;1;2010;104.53;46.15;202.30;3.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;1;2010;101.04;44.26;190.40;2.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;1;2010;100.04;48.78;180.35;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;1;2010;98.42;46.16;189.50;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;1;2010;97.04;48.86;188.55;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;1;2010;96.07;48.50;194.83;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;1;2010;94.61;47.47;190.37;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;1;2010;94.10;39.66;231.33;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;1;2010;94.22;46.41;191.45;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;1;2010;94.17;44.48;203.78;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;1;2010;93.33;44.08;194.30;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;1;2010;93.31;45.38;201.85;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;1;2010;94.11;44.97;192.65;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;1;2010;93.92;50.49;172.70;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;1;2010;93.35;54.01;160.95;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;1;2010;92.81;53.94;160.63;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;1;2010;92.54;51.94;163.28;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;1;2010;91.73;53.03;158.20;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;1;2010;92.30;50.83;164.65;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;1;2010;93.64;46.97;176.23;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;1;2010;95.04;41.14;208.60;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;1;2010;95.10;42.36;197.23;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;1;2010;95.58;41.89;193.17;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;1;2010;95.65;48.25;163.55;3.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;1;2010;95.15;49.01;155.28;3.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;1;2010;94.71;49.04;152.53;2.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;1;2010;93.32;48.78;156.53;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;1;2010;92.32;47.98;150.70;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;1;2010;91.45;47.60;167.15;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;1;2010;91.36;46.34;177.45;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;1;2010;91.51;48.05;181.80;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;1;2010;91.60;47.17;190.15;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;1;2010;92.75;48.35;178.43;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;1;2010;92.77;50.89;172.37;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;1;2010;94.36;48.87;181.38;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;1;2010;96.99;38.50;232.60;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;1;2010;98.12;48.22;183.10;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;1;2010;96.07;52.76;167.16;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;1;2010;95.68;54.27;160.00;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;1;2010;95.25;55.05;156.95;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;1;2010;95.81;55.31;162.27;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;1;2010;96.57;55.03;167.67;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;1;2010;97.50;52.31;180.03;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;1;2010;97.79;53.44;188.27;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;1;2010;98.59;49.31;200.17;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;1;2010;99.09;46.99;205.73;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;1;2010;99.62;51.23;192.60;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;1;2010;99.43;51.20;184.40;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;1;2010;98.27;52.66;184.60;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;1;2010;96.56;52.21;170.73;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;1;2010;93.15;51.70;172.55;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;1;2010;90.59;49.53;175.70;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;1;2010;92.66;50.59;186.30;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;1;2010;93.37;51.85;183.80;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;1;2010;93.71;52.59;182.96;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;1;2010;95.16;52.03;194.10;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;1;2010;96.58;41.40;235.25;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;1;2010;99.12;45.09;242.30;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;1;2010;99.73;49.00;235.25;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;1;2010;99.79;53.55;207.25;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;1;2010;99.94;55.20;188.00;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;1;2010;100.14;54.60;191.47;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;1;2010;101.08;56.18;185.90;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;1;2010;101.33;56.88;182.43;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;1;2010;101.60;57.58;175.73;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;1;2010;101.93;56.01;187.00;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;1;2010;102.02;55.31;185.20;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;1;2010;102.37;53.13;195.18;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;1;2010;104.14;48.49;221.80;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;1;2010;104.66;38.91;246.40;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;1;2010;103.81;49.00;206.68;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;1;2010;99.52;52.23;194.40;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;1;2010;99.30;50.54;195.65;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;1;2010;101.91;52.35;181.35;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;1;2010;100.66;54.16;184.37;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;1;2010;101.47;52.70;186.15;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;1;2010;102.33;52.62;194.65;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;1;2010;103.63;53.27;206.70;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;1;2010;104.65;53.10;206.87;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;1;2010;104.65;49.32;216.48;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;1;2010;100.50;48.10;226.13;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;1;2010;100.25;50.29;221.57;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;1;2010;100.35;47.28;239.80;4.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;1;2010;99.63;51.50;205.40;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;1;2010;98.74;52.17;208.13;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;1;2010;99.01;56.08;187.65;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;1;2010;99.17;57.80;182.75;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;1;2010;99.04;57.14;183.77;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;1;2010;98.91;57.97;179.55;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;1;2010;98.75;58.07;180.68;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;1;2010;99.30;57.33;188.98;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;1;2010;100.16;54.39;204.45;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;1;2010;100.01;53.55;207.05;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;1;2010;100.75;45.62;245.00;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;1;2010;101.79;42.68;258.00;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;1;2010;102.16;51.30;206.33;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;1;2010;101.56;50.58;213.76;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;1;2010;100.80;52.58;208.53;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;1;2010;100.07;52.04;205.70;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;1;2010;101.67;54.00;200.87;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;1;2010;104.07;54.44;207.28;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;1;2010;104.60;55.85;203.60;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;1;2010;104.13;46.23;233.30;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;1;2010;105.61;49.52;217.45;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;1;2010;105.74;48.34;238.60;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;1;2010;106.12;48.76;229.28;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;1;2010;106.02;52.48;212.13;3.5;242.40;4.0
