lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;1;2010;105.18;50.03;213.80;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;1;2010;103.99;51.61;206.30;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;1;2010;104.32;54.53;194.04;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;1;2010;106.96;57.03;180.60;3.2;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;1;2010;106.88;57.17;187.73;3.3;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;1;2010;107.95;56.89;183.70;3.1;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;1;2010;104.32;55.93;196.93;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;1;2010;102.73;57.21;192.57;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;1;2010;104.00;54.39;215.45;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;1;2010;105.36;49.77;243.70;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;1;2010;106.08;49.42;242.10;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;1;2010;105.78;50.60;215.43;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;1;2010;104.60;52.54;177.47;3.0;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;1;2010;103.17;54.57;214.15;3.9;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;1;2010;101.24;55.35;202.70;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;1;2010;103.04;54.66;203.92;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;1;2010;103.72;53.75;202.50;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;1;2010;105.80;51.86;212.27;3.4;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;1;2010;107.87;50.51;228.23;3.5;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;1;2010;107.97;54.64;218.82;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;1;2010;108.92;53.92;236.57;3.7;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;1;2010;108.93;54.33;221.73;3.6;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;1;2010;108.26;47.79;266.25;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;1;2010;107.90;55.71;227.83;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;1;2010;107.78;56.13;225.07;3.8;242.40;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;1;2010;107.11;55.29;225.20;3.8;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;1;2010;107.31;59.16;210.85;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;1;2010;106.19;58.94;209.60;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;1;2010;105.48;60.16;199.78;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;1;2010;107.36;60.12;207.43;3.8;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;1;2010;107.84;59.53;213.60;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;1;2010;108.62;59.15;217.40;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;1;2010;109.25;60.61;214.75;3.9;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;1;2010;108.32;56.40;229.10;3.8;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;1;2010;107.45;51.19;244.80;3.8;251.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;1;2010;108.49;53.00;243.13;3.8;256.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;1;2010;109.33;53.84;234.56;3.7;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;1;2010;105.82;51.10;230.03;3.7;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;1;2010;105.08;52.25;236.43;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;1;2010;104.49;48.38;250.57;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;1;2010;104.21;53.53;225.58;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;1;2010;104.35;53.83;224.43;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;1;2010;105.66;53.83;230.40;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;1;2010;106.52;56.92;220.70;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;1;2010;108.69;50.68;256.80;3.8;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;1;2010;111.47;53.51;250.43;3.8;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;1;2010;106.19;50.66;247.40;3.8;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;1;2010;111.23;51.33;265.67;3.9;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;1;2010;110.93;51.88;260.97;3.8;261.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;1;2010;111.41;55.75;245.82;3.8;265.42;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;1;2010;110.92;59.79;226.13;3.9;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;1;2010;110.63;60.46;215.40;3.7;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;1;2010;108.41;58.09;221.50;3.9;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;1;2010;110.13;59.79;222.55;3.9;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;1;2010;110.76;60.69;222.25;3.9;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;1;2010;111.36;60.53;224.60;3.8;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;1;2010;111.07;59.92;222.63;3.8;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;1;2010;111.78;58.56;232.84;3.8;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;1;2010;112.10;47.37;286.85;3.9;268.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;1;2010;112.67;45.99;297.33;3.9;270.53;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;1;2010;112.35;47.93;234.80;3.2;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;1;2010;112.52;50.51;258.30;3.5;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;1;2010;111.88;54.55;235.27;3.6;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;1;2010;112.63;43.55;259.10;3.2;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;1;2010;113.05;47.95;246.93;3.3;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;1;2010;110.46;53.75;227.33;3.5;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;1;2010;109.32;51.08;254.93;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;1;2010;110.38;51.97;261.18;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;1;2010;110.07;54.41;245.10;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;1;2010;109.77;51.72;253.53;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;1;2010;109.03;53.04;245.90;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;1;2010;112.25;52.54;261.00;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;1;2010;109.60;48.24;268.80;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;1;2010;108.70;57.32;230.43;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;1;2010;107.04;57.67;218.33;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;1;2010;110.46;57.49;231.57;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;1;2010;111.13;60.42;220.38;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;1;2010;111.66;59.56;227.25;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;1;2010;112.69;59.69;231.80;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;1;2010;113.56;60.56;232.80;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;1;2010;114.43;53.90;263.43;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;1;2010;114.93;52.35;270.57;3.7;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;1;2010;115.77;54.36;265.53;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;1;2010;115.67;57.15;257.75;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;1;2010;113.98;33.50;181.35;2.3;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;1;2010;114.63;52.05;271.15;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;1;2010;109.35;55.87;238.05;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;1;2010;108.11;56.70;230.04;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;1;2010;107.93;56.10;232.93;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;1;2010;107.83;55.79;233.05;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;1;2010;107.39;52.94;239.77;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;1;2010;107.88;51.57;248.30;3.9;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;1;2010;109.51;52.02;251.43;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;1;2010;109.79;51.55;255.87;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;1;2010;110.02;50.89;258.30;3.8;275.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;1;2010;110.80;43.57;295.70;3.8;280.50;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;1;2010;109.98;54.34;247.25;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;1;2010;109.27;51.24;251.40;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;1;2010;107.34;57.23;218.03;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;1;2010;106.68;55.73;224.50;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;1;2010;108.42;57.42;223.00;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;1;2010;111.41;57.84;234.30;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;1;2010;112.08;59.00;234.85;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;1;2010;113.23;58.48;241.53;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;1;2010;113.46;50.03;270.48;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;1;2010;114.11;56.05;254.07;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;1;2010;114.90;43.04;313.80;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;1;2010;115.18;56.24;261.10;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;1;2010;114.42;52.96;225.20;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;1;2010;114.11;51.59;268.40;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;1;2010;113.19;55.95;238.75;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;1;2010;112.54;55.24;238.20;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;1;2010;109.80;56.19;231.15;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;1;2010;110.12;55.25;241.93;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;1;2010;109.48;56.76;230.65;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;1;2010;107.30;52.23;238.87;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;1;2010;110.65;43.32;295.58;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;1;2010;110.05;45.16;281.90;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;1;2010;108.72;45.83;274.30;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;1;2010;109.60;47.54;273.25;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;1;2010;109.73;47.21;273.95;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;1;2010;109.32;54.08;243.02;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;1;2010;108.76;58.32;221.70;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;1;2010;108.32;56.19;230.75;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;1;2010;107.00;57.70;219.05;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;1;2010;106.89;58.10;219.38;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;1;2010;107.04;58.11;219.73;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;1;2010;108.44;57.26;229.65;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;1;2010;110.04;45.79;284.67;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;1;2010;108.81;54.07;231.35;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;1;2010;108.15;52.75;224.90;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;1;2010;108.36;55.36;219.90;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;1;2010;107.51;54.16;226.73;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;1;2010;105.04;53.94;224.20;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;1;2010;104.69;53.73;225.75;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;1;2010;103.26;54.07;217.90;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;1;2010;105.26;52.93;228.86;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;1;2010;105.75;48.07;249.60;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;1;2010;105.92;51.44;239.30;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;1;2010;99.54;50.00;217.63;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;1;2010;99.13;46.86;233.23;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;1;2010;104.76;42.10;281.53;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;1;2010;105.60;55.28;228.43;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;1;2010;105.69;56.81;221.35;4.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;1;2010;105.51;55.00;219.38;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;1;2010;106.35;56.31;213.33;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;1;2010;106.15;57.48;203.87;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;1;2010;105.91;56.78;198.20;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;1;2010;105.59;55.57;195.98;3.4;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;1;2010;104.49;52.25;214.73;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;1;2010;106.23;49.92;210.15;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;1;2010;103.08;49.21;208.13;3.4;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;1;2010;102.50;50.95;205.58;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;1;2010;102.44;39.50;245.83;3.4;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;1;2010;102.01;47.82;196.93;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;1;2010;99.38;50.11;180.55;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;1;2010;96.77;47.22;174.63;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;1;2010;91.15;48.11;161.78;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;1;2010;89.33;46.27;172.93;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;1;2010;89.97;46.12;177.57;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;1;2010;90.32;45.71;179.93;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;1;2010;90.50;46.20;181.44;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;1;2010;90.05;42.90;193.18;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;1;2010;89.18;40.64;198.65;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;1;2010;90.12;40.51;200.85;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;1;2010;90.45;42.63;191.80;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;1;2010;90.40;47.98;186.27;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;1;2010;90.51;47.91;178.45;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;1;2010;90.12;46.36;176.37;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;1;2010;88.82;50.94;158.25;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;1;2010;88.17;50.80;156.80;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;1;2010;88.22;50.53;161.63;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;1;2010;89.15;50.88;162.20;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;1;2010;90.13;50.27;173.20;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;1;2010;90.92;47.79;175.08;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;1;2010;92.30;46.06;184.95;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;1;2010;93.02;45.67;178.70;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;1;2010;93.36;36.92;201.40;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;1;2010;93.21;40.78;180.28;3.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;1;2010;92.06;45.33;166.93;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;1;2010;94.16;47.05;154.40;2.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;1;2010;94.61;44.37;163.93;2.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;1;2010;94.80;45.26;174.43;3.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;1;2010;92.51;45.24;170.85;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;1;2010;92.26;47.17;174.80;3.4;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;1;2010;90.73;44.72;183.57;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;1;2010;89.17;43.70;193.17;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;1;2010;86.82;43.80;185.50;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;1;2010;85.85;45.10;180.10;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;1;2010;88.43;45.56;190.40;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;1;2010;88.97;37.31;223.50;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;1;2010;89.31;45.39;182.20;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;1;2010;88.93;48.10;177.83;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;1;2010;89.04;53.13;155.10;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;1;2010;88.64;53.18;154.30;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;1;2010;88.06;52.94;155.43;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;1;2010;88.44;51.12;164.40;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;1;2010;88.91;51.48;160.57;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;1;2010;90.65;49.20;164.83;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;1;2010;90.95;41.95;197.27;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;1;2010;89.68;42.08;181.63;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;1;2010;89.46;41.18;183.30;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;1;2010;88.91;44.25;169.40;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;1;2010;93.05;39.29;163.75;2.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;1;2010;92.44;34.24;192.83;2.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;1;2010;92.78;40.67;178.65;3.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;1;2010;92.98;44.11;171.03;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;1;2010;91.22;40.14;198.00;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;1;2010;88.18;47.66;171.10;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;1;2010;87.24;48.31;162.85;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;1;2010;85.95;37.75;201.57;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;1;2010;88.34;35.16;213.90;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;1;2010;89.41;44.63;183.90;3.6;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;1;2010;91.10;47.25;178.15;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;1;2010;93.27;46.34;172.30;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;1;2010;94.23;51.76;156.40;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;1;2010;94.82;52.05;158.35;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;1;2010;96.32;53.17;161.35;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;1;2010;95.76;53.14;162.77;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;1;2010;97.39;53.44;166.30;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;1;2010;98.71;53.41;171.73;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;1;2010;100.18;51.32;188.43;3.3;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;1;2010;100.13;41.24;220.40;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;1;2010;97.50;45.35;192.75;3.2;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;1;2010;96.67;35.37;202.95;2.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;1;2010;96.25;40.22;191.35;3.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;1;2010;94.98;42.38;185.73;3.1;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;1;2010;94.41;45.42;193.25;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;1;2010;94.12;49.07;182.80;3.5;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;1;2010;93.87;43.50;214.30;3.7;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;1;2010;93.83;53.55;177.08;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;1;2010;93.13;43.45;218.70;3.8;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;1;2010;91.78;45.23;206.67;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;1;2010;90.33;47.75;190.60;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;1;2010;95.26;51.02;199.63;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;1;2010;95.75;50.21;204.33;3.9;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;1;2010;97.64;54.81;193.90;4.0;286.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;2;2010;102.36;48.12;213.70;3.4;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;2;2010;102.98;57.46;174.90;3.3;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;2;2010;103.47;57.25;180.83;3.4;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;2;2010;103.69;57.75;183.15;3.5;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;2;2010;103.87;57.99;185.73;3.5;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;2;2010;104.86;56.83;194.60;3.5;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;2;2010;105.88;55.19;212.40;3.6;205.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;2;2010;106.96;53.78;213.75;3.5;215.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;2;2010;104.54;53.10;205.55;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;2;2010;103.23;52.00;185.30;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;2;2010;102.74;50.92;166.77;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;2;2010;102.00;41.33;194.50;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;2;2010;101.48;50.02;174.50;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;2;2010;100.42;48.73;187.67;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;2;2010;97.00;49.24;178.90;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;2;2010;96.65;50.42;175.95;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;2;2010;95.07;49.49;176.87;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;2;2010;93.45;45.26;188.18;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;2;2010;92.83;48.71;167.65;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;2;2010;92.15;49.15;163.75;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;2;2010;92.23;48.87;172.30;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;2;2010;91.90;41.05;201.47;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;2;2010;91.65;45.58;174.10;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;2;2010;90.91;45.89;173.80;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;2;2010;90.38;48.76;163.20;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;2;2010;89.77;51.19;150.05;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;2;2010;89.61;51.19;153.30;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;2;2010;89.57;52.19;153.15;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;2;2010;89.69;52.42;157.55;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;2;2010;89.49;51.39;152.90;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;2;2010;90.47;50.44;171.13;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;2;2010;91.29;45.71;192.50;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;2;2010;91.79;46.28;179.70;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;2;2010;91.64;43.69;158.80;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;2;2010;91.09;47.56;147.90;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;2;2010;90.89;47.39;149.60;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;2;2010;89.38;45.71;141.95;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;2;2010;89.50;48.04;154.30;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;2;2010;89.75;41.52;176.30;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;2;2010;91.06;47.27;164.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;2;2010;90.85;43.41;183.20;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;2;2010;90.39;46.75;164.60;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;2;2010;90.45;42.16;184.50;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;2;2010;90.38;43.67;184.25;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;2;2010;90.82;49.00;177.90;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;2;2010;91.23;45.66;195.90;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;2;2010;91.21;40.86;214.70;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;2;2010;91.30;50.76;168.85;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;2;2010;89.84;50.44;169.78;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;2;2010;88.99;52.73;157.37;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;2;2010;90.88;53.61;164.80;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;2;2010;92.05;53.78;168.50;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;2;2010;92.07;54.79;165.90;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;2;2010;92.80;52.28;169.42;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;2;2010;93.23;49.88;181.30;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;2;2010;95.21;46.61;195.15;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;2;2010;95.46;45.11;202.70;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;2;2010;92.43;48.23;178.75;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;2;2010;91.66;49.33;165.37;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;2;2010;91.01;46.94;173.65;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;2;2010;88.57;50.04;146.60;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;2;2010;86.79;46.54;156.97;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;2;2010;87.19;47.43;141.60;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;2;2010;86.97;42.61;162.07;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;2;2010;86.93;48.73;147.00;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;2;2010;87.67;45.47;179.27;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;2;2010;89.06;47.86;172.65;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;2;2010;91.72;46.54;172.50;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;2;2010;92.71;44.95;192.30;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;2;2010;91.14;46.85;181.57;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;2;2010;89.11;48.04;151.38;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;2;2010;88.45;41.82;166.65;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;2;2010;88.21;50.85;145.80;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;2;2010;87.94;49.22;159.40;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;2;2010;88.45;52.39;146.65;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;2;2010;90.14;53.51;152.90;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;2;2010;90.03;52.31;145.15;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;2;2010;90.37;50.44;154.70;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;2;2010;90.00;42.51;180.45;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;2;2010;90.92;45.70;167.85;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;2;2010;92.29;44.83;167.50;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;2;2010;92.23;37.22;111.33;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;2;2010;91.97;38.30;183.40;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;2;2010;93.12;44.03;156.50;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;2;2010;92.32;42.50;148.67;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;2;2010;90.61;39.11;154.20;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;2;2010;88.81;42.26;156.85;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;2;2010;89.90;45.90;156.75;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;2;2010;89.39;44.48;165.95;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;2;2010;89.43;43.50;168.90;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;2;2010;88.10;41.74;184.90;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;2;2010;86.03;43.02;178.40;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;2;2010;84.90;41.06;189.00;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;2;2010;86.52;49.22;163.27;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;2;2010;87.54;50.62;150.55;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;2;2010;87.99;49.47;148.30;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;2;2010;89.61;51.54;147.97;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;2;2010;90.24;51.95;147.25;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;2;2010;91.17;52.34;150.40;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;2;2010;92.28;52.26;155.50;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;2;2010;92.71;50.47;172.57;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;2;2010;93.63;53.36;159.80;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;2;2010;94.09;47.75;187.65;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;2;2010;93.92;48.02;175.00;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;2;2010;93.60;42.21;156.20;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;2;2010;92.93;39.06;122.15;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;2;2010;92.34;41.57;162.17;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;2;2010;91.67;41.63;159.30;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;2;2010;89.42;45.08;144.40;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;2;2010;89.26;44.89;149.00;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;2;2010;88.32;48.62;149.50;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;2;2010;88.06;49.42;151.93;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;2;2010;86.88;50.54;147.20;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;2;2010;86.89;48.66;156.80;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;2;2010;85.79;42.91;172.90;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;2;2010;89.37;45.90;177.74;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;2;2010;89.00;46.31;183.95;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;2;2010;87.79;45.41;189.75;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;2;2010;94.27;52.36;191.27;4.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;2;2010;95.52;53.88;172.20;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;2;2010;97.69;50.95;175.20;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;2;2010;97.28;54.29;162.97;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;2;2010;98.40;54.48;161.55;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;2;2010;98.46;53.56;167.15;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;2;2010;99.61;51.31;177.77;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;2;2010;100.84;53.58;167.95;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;2;2010;102.27;53.28;168.30;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;2;2010;99.06;48.61;182.95;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;2;2010;99.65;46.53;191.60;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;2;2010;99.56;42.62;195.57;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;2;2010;98.92;41.34;193.70;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;2;2010;98.48;35.34;215.70;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;2;2010;96.46;42.01;175.37;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;2;2010;93.31;47.11;169.15;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;2;2010;92.85;47.64;181.70;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;2;2010;92.50;48.43;189.97;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;2;2010;92.87;50.14;177.00;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;2;2010;91.66;49.51;185.13;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;2;2010;91.24;42.39;211.85;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;2;2010;90.55;46.71;195.07;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;2;2010;89.58;48.41;184.20;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;2;2010;87.34;43.37;205.55;4.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;2;2010;95.46;50.77;202.90;4.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;2;2010;96.60;52.04;199.10;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;2;2010;97.42;53.24;176.20;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;2;2010;97.38;55.42;170.00;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;2;2010;96.77;56.50;172.90;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;2;2010;97.03;57.82;173.20;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;2;2010;97.56;57.75;174.15;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;2;2010;96.63;55.73;177.97;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;2;2010;98.09;53.81;196.00;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;2;2010;97.40;47.82;220.00;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;2;2010;97.16;49.66;207.80;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;2;2010;96.63;40.13;154.83;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;2;2010;97.58;48.19;208.55;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;2;2010;98.02;42.08;212.77;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;2;2010;97.07;45.93;191.30;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;2;2010;97.00;50.68;194.13;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;2;2010;96.60;48.10;197.10;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;2;2010;96.10;47.56;208.67;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;2;2010;95.68;51.14;192.75;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;2;2010;95.90;51.25;191.40;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;2;2010;95.82;50.07;198.55;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;2;2010;95.83;52.00;187.37;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;2;2010;96.98;50.16;202.53;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;2;2010;96.17;41.47;236.43;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;2;2010;101.13;50.78;194.83;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;2;2010;100.84;55.21;163.15;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;2;2010;101.14;53.82;180.15;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;2;2010;101.44;55.69;167.03;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;2;2010;99.43;55.67;166.48;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;2;2010;96.80;55.28;172.30;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;2;2010;99.24;53.53;176.40;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;2;2010;100.21;52.60;182.73;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;2;2010;101.32;50.63;188.07;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;2;2010;101.30;50.77;187.88;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;2;2010;101.25;46.96;197.37;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;2;2010;101.37;46.51;183.40;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;2;2010;101.07;44.74;182.80;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;2;2010;100.66;49.14;163.73;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;2;2010;98.65;49.02;178.03;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;2;2010;95.06;51.45;173.13;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;2;2010;91.46;43.47;198.70;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;2;2010;92.98;52.79;176.10;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;2;2010;93.22;50.50;189.25;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;2;2010;93.07;47.14;205.28;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;2;2010;93.77;48.66;202.80;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;2;2010;99.35;42.43;227.53;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;2;2010;100.41;42.28;227.87;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;2;2010;99.89;47.63;201.23;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;2;2010;99.80;50.22;189.05;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;2;2010;99.53;52.00;174.50;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;2;2010;99.77;55.11;166.13;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;2;2010;99.39;55.20;168.00;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;2;2010;100.05;54.36;172.05;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;2;2010;100.35;55.23;170.18;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;2;2010;101.54;54.54;172.22;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;2;2010;102.50;48.45;193.57;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;2;2010;102.01;47.30;196.35;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;2;2010;100.85;47.09;195.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;2;2010;101.59;48.60;181.63;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;2;2010;100.57;45.28;189.13;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;2;2010;100.00;47.73;189.75;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;2;2010;99.66;49.61;173.05;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;2;2010;98.76;50.06;163.48;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;2;2010;93.50;46.31;175.07;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;2;2010;93.98;50.90;166.75;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;2;2010;93.45;51.68;178.80;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;2;2010;92.64;48.29;191.23;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;2;2010;97.41;48.96;184.60;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;2;2010;96.99;48.42;202.07;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;2;2010;98.33;42.07;169.50;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;2;2010;99.12;45.18;226.20;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;2;2010;99.87;48.63;201.28;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;2;2010;99.36;52.21;180.23;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;2;2010;99.75;53.36;170.87;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;2;2010;99.77;54.36;165.93;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;2;2010;100.04;54.22;164.07;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;2;2010;100.85;53.86;170.47;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;2;2010;101.12;53.80;166.45;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;2;2010;101.57;51.98;175.70;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;2;2010;101.67;50.37;177.90;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;2;2010;101.98;50.64;181.70;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;2;2010;102.89;46.58;183.93;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;2;2010;103.41;48.11;164.00;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;2;2010;103.20;45.43;170.78;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;2;2010;103.28;44.53;169.77;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;2;2010;101.98;42.94;163.67;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;2;2010;94.27;47.89;153.75;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;2;2010;89.20;45.92;163.40;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;2;2010;88.37;49.46;151.70;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;2;2010;89.46;49.09;170.03;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;2;2010;90.08;44.87;194.35;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;2;2010;90.98;46.19;195.00;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;2;2010;89.27;44.29;198.58;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;2;2010;88.04;44.64;192.65;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;2;2010;89.71;46.35;191.70;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;2;2010;91.99;49.15;188.15;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;2;2010;92.42;52.01;172.60;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;2;2010;92.40;52.74;167.20;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;2;2010;91.81;54.54;159.95;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;2;2010;92.55;53.90;157.35;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;2;2010;92.10;53.59;157.98;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;2;2010;91.25;54.51;158.37;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;2;2010;91.69;53.22;166.90;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;2;2010;92.79;47.95;183.85;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;2;2010;93.62;45.47;197.80;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;2;2010;93.60;40.72;106.66;1.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;2;2010;94.74;24.80;180.20;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;2;2010;94.08;48.80;203.55;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;2;2010;93.40;49.56;163.97;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;2;2010;92.13;46.17;168.63;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;2;2010;89.00;48.28;149.40;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;2;2010;89.91;41.40;175.05;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;2;2010;88.98;43.48;172.10;3.4;225.00;3.9
