lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;2;2010;90.27;47.06;164.95;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;2;2010;90.89;46.78;163.33;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;2;2010;91.23;37.78;191.37;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;2;2010;91.17;39.41;181.15;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;2;2010;91.51;43.65;164.83;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;2;2010;91.16;36.74;188.03;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;2;2010;91.55;35.23;184.73;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;2;2010;91.77;48.17;146.30;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;2;2010;91.51;47.73;143.97;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;2;2010;91.90;48.38;142.75;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;2;2010;89.71;50.73;137.97;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;2;2010;87.24;50.83;137.35;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;2;2010;85.67;51.46;136.70;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;2;2010;85.79;48.36;156.30;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;2;2010;86.08;49.20;152.60;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;2;2010;85.83;49.65;149.97;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;2;2010;85.14;47.94;147.90;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;2;2010;85.47;45.09;158.30;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;2;2010;84.92;43.99;154.57;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;2;2010;83.99;38.66;176.43;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;2;2010;81.70;46.32;139.30;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;2;2010;81.20;45.27;143.73;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;2;2010;80.55;47.33;144.70;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;2;2010;87.00;47.54;148.70;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;2;2010;88.98;46.04;162.17;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;2;2010;89.61;40.59;179.20;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;2;2010;90.87;46.40;159.33;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;2;2010;91.69;43.69;163.40;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;2;2010;90.25;43.73;171.23;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;2;2010;90.89;46.59;155.25;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;2;2010;89.27;40.48;179.15;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;2;2010;89.39;44.18;166.50;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;2;2010;89.58;50.06;141.05;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;2;2010;88.87;50.04;142.20;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;2;2010;88.79;50.13;145.58;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;2;2010;88.88;51.64;140.63;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;2;2010;88.98;50.89;145.00;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;2;2010;88.74;51.50;149.90;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;2;2010;89.60;50.19;151.60;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;2;2010;90.23;46.05;165.43;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;2;2010;90.65;45.66;157.20;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;2;2010;90.01;40.40;193.80;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;2;2010;90.32;40.35;184.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;2;2010;91.05;42.27;178.23;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;2;2010;90.88;44.65;161.15;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;2;2010;88.63;44.93;165.07;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;2;2010;86.80;44.98;163.90;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;2;2010;85.66;43.07;174.66;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;2;2010;84.66;45.48;166.25;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;2;2010;84.02;42.88;178.30;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;2;2010;84.82;42.85;186.23;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;2;2010;84.33;45.91;171.55;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;2;2010;85.35;48.22;166.07;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;2;2010;86.90;42.81;196.55;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;2;2010;87.99;43.22;192.10;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;2;2010;88.04;48.89;163.05;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;2;2010;89.28;47.73;166.63;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;2;2010;88.76;52.16;151.30;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;2;2010;88.40;52.81;146.63;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;2;2010;88.15;53.37;145.67;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;2;2010;88.71;53.23;148.10;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;2;2010;89.47;53.41;149.75;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;2;2010;90.25;50.05;165.00;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;2;2010;89.93;48.97;170.93;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;2;2010;90.22;48.11;183.13;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;2;2010;90.86;43.95;192.60;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;2;2010;91.24;47.07;179.50;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;2;2010;91.40;46.30;169.57;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;2;2010;90.51;42.46;190.46;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;2;2010;89.84;46.27;166.55;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;2;2010;89.37;47.50;172.35;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;2;2010;87.40;47.55;165.60;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;2;2010;87.04;43.92;185.20;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;2;2010;86.11;46.52;172.95;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;2;2010;88.17;45.52;185.40;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;2;2010;88.16;47.19;172.90;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;2;2010;88.60;43.52;195.45;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;2;2010;89.38;45.33;189.67;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;2;2010;89.57;48.12;180.70;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;2;2010;92.04;51.79;163.40;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;2;2010;93.44;52.71;154.10;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;2;2010;94.04;53.34;156.50;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;2;2010;93.60;54.26;152.75;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;2;2010;93.87;54.10;152.75;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;2;2010;94.98;53.04;161.90;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;2;2010;95.25;54.08;158.28;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;2;2010;92.38;45.69;197.05;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;2;2010;93.84;43.41;199.70;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;2;2010;94.22;49.95;166.93;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;2;2010;95.38;47.90;167.15;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;2;2010;94.84;48.97;154.80;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;2;2010;93.26;47.21;143.70;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;2;2010;92.67;49.08;150.00;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;2;2010;90.86;48.38;140.74;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;2;2010;87.29;47.50;154.10;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;2;2010;86.87;45.79;171.90;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;2;2010;89.20;46.36;180.50;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;2;2010;89.81;45.52;185.00;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;2;2010;89.30;49.66;171.10;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;2;2010;87.83;43.51;196.80;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;2;2010;84.63;44.39;183.27;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;2;2010;88.50;47.75;176.55;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;2;2010;88.43;42.20;193.10;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;2;2010;89.23;50.83;153.20;3.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;2;2010;87.76;52.72;151.20;3.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;2;2010;94.55;51.43;151.37;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;2;2010;95.48;51.18;152.14;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;2;2010;96.62;52.65;145.50;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;2;2010;98.29;52.60;147.40;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;2;2010;99.25;49.80;159.18;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;2;2010;99.16;44.50;182.05;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;2;2010;96.11;41.47;190.80;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;2;2010;96.76;45.09;155.60;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;2;2010;96.84;45.54;144.90;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;2;2010;96.14;44.45;129.03;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;2;2010;93.39;45.95;143.56;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;2;2010;92.87;45.62;138.87;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;2;2010;92.67;46.98;125.00;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;2;2010;90.42;45.65;140.58;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;2;2010;89.50;46.29;153.32;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;2;2010;90.31;45.34;174.67;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;2;2010;88.82;49.12;149.50;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;2;2010;89.25;45.09;160.15;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;2;2010;87.63;39.63;195.75;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;2;2010;90.71;47.65;162.35;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;2;2010;92.86;41.56;192.63;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;2;2010;91.37;41.01;183.77;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;2;2010;86.43;48.86;156.82;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;2;2010;85.20;50.72;148.70;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;2;2010;84.56;52.56;139.88;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;2;2010;84.19;52.21;138.15;3.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;2;2010;83.93;52.35;140.93;3.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;2;2010;92.51;49.55;149.55;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;2;2010;95.13;47.05;157.63;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;2;2010;96.82;42.96;175.75;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;2;2010;97.71;43.26;171.40;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;2;2010;97.07;35.70;180.63;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;2;2010;93.05;46.39;160.15;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;2;2010;95.09;47.93;146.65;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;2;2010;95.34;43.47;150.23;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;2;2010;93.81;45.25;137.10;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;2;2010;92.61;42.94;150.90;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;2;2010;89.81;45.87;133.80;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;2;2010;88.54;44.33;142.15;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;2;2010;88.54;47.44;141.66;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;2;2010;88.41;46.24;149.17;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;2;2010;88.27;42.59;159.13;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;2;2010;87.68;47.48;153.10;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;2;2010;88.01;44.95;148.67;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;2;2010;87.09;37.23;196.63;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;2;2010;87.75;41.08;170.37;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;2;2010;87.77;45.51;147.15;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;2;2010;88.00;48.44;132.67;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;2;2010;87.79;49.20;131.28;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;2;2010;86.90;48.60;133.07;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;2;2010;86.45;49.40;128.73;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;2;2010;86.23;47.74;132.30;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;2;2010;86.82;46.74;140.46;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;2;2010;87.23;40.21;164.98;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;2;2010;88.60;43.04;152.53;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;2;2010;88.68;40.50;145.47;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;2;2010;89.75;35.89;147.64;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;2;2010;90.27;35.96;129.37;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;2;2010;89.02;35.98;122.05;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;2;2010;88.00;39.75;110.70;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;2;2010;87.57;39.05;125.25;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;2;2010;87.52;39.40;114.46;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;2;2010;88.13;39.38;124.55;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;2;2010;87.24;36.91;127.53;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;2;2010;88.87;36.92;140.80;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;2;2010;90.22;35.73;145.20;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;2;2010;90.08;31.95;162.87;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;2;2010;89.01;35.57;144.55;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;2;2010;88.46;38.33;148.08;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;2;2010;87.41;40.66;147.04;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;2;2010;88.16;45.78;128.83;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;2;2010;87.67;45.70;132.03;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;2;2010;86.32;46.77;126.10;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;2;2010;84.57;47.98;115.50;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;2;2010;83.88;47.20;112.87;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;2;2010;82.17;45.53;116.10;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;2;2010;82.31;44.40;119.80;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;2;2010;83.48;38.28;143.50;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;2;2010;88.40;38.35;136.94;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;2;2010;90.11;36.12;128.80;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;2;2010;92.03;32.98;136.47;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;2;2010;92.24;27.74;102.20;1.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;2;2010;92.22;31.79;110.04;1.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;2;2010;88.20;33.56;123.83;1.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;2;2010;88.62;37.82;117.25;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;2;2010;89.56;37.46;116.60;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;2;2010;88.79;33.36;133.40;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;2;2010;90.50;38.09;126.60;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;2;2010;90.84;35.77;135.37;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;2;2010;89.44;35.89;147.07;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;2;2010;88.42;38.05;137.60;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;2;2010;86.58;36.16;155.90;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;2;2010;84.54;37.66;146.88;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;2;2010;81.64;34.67;144.60;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;2;2010;82.40;39.95;133.66;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;2;2010;82.77;41.25;133.27;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;2;2010;81.38;46.12;106.65;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;2;2010;80.56;46.26;108.00;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;2;2010;82.61;46.11;107.05;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;2;2010;83.03;45.46;110.52;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;2;2010;85.17;45.76;112.68;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;2;2010;85.56;42.88;129.30;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;2;2010;85.55;41.79;129.38;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;2;2010;87.07;38.62;157.95;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;2;2010;88.81;39.53;148.45;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;2;2010;89.15;36.07;159.53;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;2;2010;89.44;37.33;151.80;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;2;2010;88.39;37.58;152.78;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;2;2010;87.05;39.72;148.93;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;2;2010;84.99;40.33;138.95;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;2;2010;82.38;43.95;131.00;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;2;2010;81.25;41.23;149.13;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;2;2010;80.36;42.59;145.60;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;2;2010;80.81;44.27;135.00;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;2;2010;81.40;42.28;145.50;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;2;2010;81.75;38.85;162.85;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;2;2010;82.26;44.25;148.23;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;2;2010;85.82;44.59;143.13;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;2;2010;86.36;42.38;150.65;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;2;2010;86.59;45.27;150.37;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;2;2010;87.38;48.60;138.87;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;2;2010;87.73;49.64;135.55;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;2;2010;87.80;46.74;135.35;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;2;2010;87.50;50.15;132.90;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;2;2010;88.08;50.37;137.77;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;2;2010;89.04;50.42;141.63;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;2;2010;89.98;46.94;153.15;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;2;2010;91.32;42.89;160.58;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;2;2010;91.43;36.45;151.18;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;2;2010;90.23;26.89;95.87;1.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;2;2010;90.77;36.52;199.50;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;2;2010;90.52;38.97;146.50;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;2;2010;90.82;37.58;152.20;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;2;2010;89.85;39.73;140.58;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;2;2010;86.87;41.54;143.77;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;2;2010;87.82;42.28;145.60;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;2;2010;89.72;44.33;138.90;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;2;2010;88.96;37.09;171.88;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;2;2010;87.28;39.23;166.10;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;2;2010;85.30;41.06;161.17;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;2;2010;85.19;35.95;187.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;2;2010;85.97;38.49;167.35;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;2;2010;85.20;40.84;166.47;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;2;2010;85.73;49.26;129.05;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;2;2010;90.30;49.31;129.65;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;2;2010;97.18;49.69;139.70;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;2;2010;99.18;50.09;142.35;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;2;2010;99.42;49.61;150.67;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;2;2010;97.16;47.10;148.23;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;2;2010;92.60;46.29;147.77;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;2;2010;97.36;37.96;175.70;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;2;2010;97.84;44.11;143.07;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;2;2010;98.37;38.89;154.65;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;2;2010;98.31;39.62;132.80;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;2;2010;97.97;38.77;122.14;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;2;2010;94.48;39.42;126.20;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;2;2010;89.71;41.10;115.10;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;2;2010;87.32;37.51;116.93;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;2;2010;85.14;35.79;126.78;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;2;2010;86.60;39.70;124.55;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;2;2010;89.99;37.90;148.60;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;2;2010;91.28;37.04;150.23;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;2;2010;92.86;39.45;159.53;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;2;2010;93.24;39.88;151.58;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;2;2010;91.39;35.63;167.75;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;2;2010;89.78;40.01;151.85;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;2;2010;88.78;43.08;136.60;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;2;2010;87.38;45.35;139.90;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;2;2010;87.13;44.78;145.37;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;2;2010;84.40;49.18;125.35;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;2;2010;83.67;49.13;124.70;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;2;2010;83.97;48.84;128.00;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;2;2010;83.96;46.52;137.13;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;2;2010;84.81;40.02;162.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;2;2010;85.71;41.85;141.67;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;2;2010;86.50;34.02;138.56;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;2;2010;86.32;34.27;67.63;1.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;2;2010;86.63;35.04;90.28;1.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;2;2010;84.99;28.86;107.17;1.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;2;2010;84.13;34.64;101.23;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;2;2010;83.45;32.77;109.60;1.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;2;2010;83.33;31.20;93.45;1.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;2;2010;84.83;33.40;110.30;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;2;2010;87.07;37.15;104.30;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;2;2010;89.20;36.11;109.60;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;2;2010;89.52;33.13;130.80;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;2;2010;85.47;32.08;130.00;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;2;2010;85.49;34.32;134.30;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;2;2010;87.72;36.56;125.34;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;2;2010;87.03;34.37;142.18;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;2;2010;86.37;36.00;131.15;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;2;2010;84.66;43.60;105.00;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;2;2010;83.43;45.07;104.52;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;2;2010;84.16;41.90;118.80;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;2;2010;81.44;45.86;107.50;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;2;2010;80.39;47.49;112.57;3.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;2;2010;83.27;45.40;126.55;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;2;2010;86.74;41.21;142.65;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;2;2010;87.15;36.17;159.57;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;2;2010;88.42;37.86;145.83;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;2;2010;87.98;40.69;133.60;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;2;2010;87.43;43.33;115.30;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;2;2010;86.81;42.46;116.90;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;2;2010;87.38;44.43;122.10;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;2;2010;86.64;42.47;126.55;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;2;2010;86.34;44.31;123.73;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;2;2010;86.01;42.72;130.45;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;2;2010;84.83;40.26;141.30;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;2;2010;84.68;40.69;137.13;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;2;2010;84.26;35.16;166.03;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;2;2010;83.62;28.64;201.80;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;2;2010;84.49;39.56;144.78;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;2;2010;84.63;38.06;150.77;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;2;2010;84.47;37.11;158.60;2.9;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;2;2010;84.36;44.31;123.97;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;2;2010;84.13;46.56;118.25;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;2;2010;83.79;47.60;112.23;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;2;2010;82.39;47.59;111.28;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;2;2010;82.36;47.31;115.17;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;2;2010;84.22;45.39;119.75;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;2;2010;84.63;42.93;127.67;2.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;2;2010;84.93;41.21;135.03;2.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;2;2010;86.17;36.64;143.30;2.5;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;2;2010;85.45;41.18;116.47;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;2;2010;86.56;32.39;151.10;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;2;2010;86.61;36.42;106.87;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;2;2010;86.23;31.58;113.73;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;2;2010;84.77;30.98;114.20;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;2;2010;84.55;40.84;99.87;2.0;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;2;2010;84.29;36.80;92.77;1.7;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;2;2010;86.22;33.86;109.60;1.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;2;2010;85.67;37.66;116.58;2.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;2;2010;86.73;37.41;122.00;2.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;2;2010;85.29;32.46;136.60;2.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;2;2010;85.15;33.43;151.93;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;2;2010;85.53;33.75;148.50;2.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;2;2010;82.71;33.38;156.35;2.8;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;2;2010;81.33;35.99;159.45;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;2;2010;79.59;42.29;135.40;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;2;2010;81.72;46.80;127.30;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;2;2010;81.60;48.29;116.50;3.1;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;2;2010;81.24;48.57;119.47;3.2;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;2;2010;79.81;47.64;125.53;3.4;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;2;2010;80.02;48.85;120.30;3.3;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;2;2010;79.25;47.82;128.90;3.6;225.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;2;2010;79.63;44.62;159.20;4.0;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;2;2010;85.43;40.67;173.50;3.4;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;2;2010;86.81;41.91;148.15;2.8;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;2;2010;87.61;42.28;139.53;2.7;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;2;2010;88.34;28.02;153.20;2.2;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;2;2010;87.03;41.67;110.43;2.1;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;2;2010;84.61;41.98;112.05;2.3;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;2;2010;83.19;37.92;108.27;2.1;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;2;2010;80.42;39.23;91.17;1.9;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;2;2010;80.85;38.79;101.20;2.1;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;2;2010;80.96;39.38;101.00;2.2;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;2;2010;80.95;33.70;125.17;2.3;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;2;2010;82.33;33.33;138.85;2.5;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;2;2010;81.86;32.95;133.55;2.4;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;2;2010;78.61;37.19;134.53;2.8;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;2;2010;78.15;38.67;127.10;2.8;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;2;2010;77.14;41.79;120.95;3.0;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;2;2010;75.84;43.46;116.80;3.2;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;2;2010;78.18;44.11;115.45;3.0;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;2;2010;80.95;45.83;106.13;2.6;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;2;2010;79.56;45.51;108.50;2.8;225.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;3;2010;82.19;31.35;188.30;3.2;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;3;2010;82.16;41.11;138.20;2.7;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;3;2010;82.15;38.27;155.77;3.1;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;3;2010;82.42;44.09;135.13;3.1;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;3;2010;82.49;42.38;140.97;3.1;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;3;2010;82.66;43.05;136.33;3.0;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;3;2010;82.58;43.83;138.25;3.1;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;3;2010;82.58;42.72;146.10;3.2;156.00;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;3;2010;83.49;36.99;170.15;3.2;161.18;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;3;2010;83.83;43.30;141.20;3.0;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;3;2010;84.35;37.92;167.85;3.1;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;3;2010;84.15;44.38;145.83;3.1;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;3;2010;83.74;39.81;165.30;3.3;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;3;2010;82.99;41.00;162.10;3.3;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;3;2010;81.88;45.84;137.30;3.3;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;3;2010;82.99;48.35;131.25;3.3;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;3;2010;82.78;48.56;126.75;3.3;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;3;2010;82.48;49.67;138.20;3.7;164.10;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;3;2010;81.23;50.64;137.20;3.9;164.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;3;2010;84.11;50.27;154.70;4.0;164.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;3;2010;88.48;52.08;164.00;4.0;164.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;3;2010;89.76;42.11;185.33;3.4;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;3;2010;90.20;45.03;128.50;2.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;3;2010;90.43;30.46;151.37;2.1;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;3;2010;90.43;41.76;137.50;2.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;3;2010;90.48;43.79;138.10;2.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;3;2010;91.20;37.00;131.15;2.1;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;3;2010;87.64;38.87;129.23;2.3;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;3;2010;85.63;43.44;144.55;3.0;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;3;2010;85.12;44.99;149.38;3.2;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;3;2010;85.63;47.12;152.60;3.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;3;2010;86.81;46.03;151.55;3.2;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;3;2010;87.29;44.75;158.93;3.2;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;3;2010;84.30;43.68;167.30;3.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;3;2010;83.58;43.77;162.75;3.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;3;2010;82.51;41.83;177.25;3.7;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;3;2010;85.15;41.95;174.00;3.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;3;2010;85.14;47.24;162.37;3.7;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;3;2010;90.38;47.55;154.40;3.1;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;3;2010;94.05;50.57;136.00;2.7;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;3;2010;96.00;49.56;135.65;2.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;3;2010;96.66;49.15;138.00;2.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;3;2010;93.21;49.48;143.23;2.9;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;3;2010;89.87;49.00;157.83;3.3;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;3;2010;90.11;45.99;163.60;3.3;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;3;2010;91.13;42.45;160.90;2.9;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;3;2010;91.00;36.80;149.77;2.4;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;3;2010;90.73;38.96;144.85;2.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;3;2010;89.72;29.37;90.63;1.3;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;3;2010;90.80;36.04;176.13;2.9;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;3;2010;90.21;43.06;147.70;2.7;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;3;2010;88.91;36.49;147.73;2.5;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;3;2010;88.39;39.64;135.37;2.4;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;3;2010;89.05;43.18;127.00;2.4;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;3;2010;89.38;43.27;137.75;2.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;3;2010;89.76;39.84;170.54;3.0;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;3;2010;91.24;39.11;193.90;3.2;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;3;2010;91.85;45.08;170.17;3.1;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;3;2010;91.60;39.87;205.50;3.4;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;3;2010;90.22;44.35;187.73;3.6;188.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;3;2010;87.43;44.73;186.47;3.8;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;3;2010;89.83;52.09;156.65;3.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;3;2010;92.20;51.51;158.05;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;3;2010;90.75;51.44;140.18;3.1;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;3;2010;91.05;51.56;135.55;3.0;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;3;2010;91.92;51.09;134.30;2.9;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;3;2010;93.51;51.31;141.50;3.0;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;3;2010;94.29;46.83;155.75;2.8;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;3;2010;96.81;47.88;176.83;3.0;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;3;2010;96.85;47.35;148.63;2.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;3;2010;94.80;44.35;131.25;2.3;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;3;2010;95.46;38.56;160.20;2.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;3;2010;94.65;41.60;160.25;2.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;3;2010;92.30;42.44;141.85;2.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;3;2010;88.86;45.20;141.85;2.8;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;3;2010;88.01;46.39;146.53;3.0;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;3;2010;86.52;43.14;165.73;3.3;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;3;2010;87.43;46.10;156.75;3.3;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;3;2010;88.07;47.78;161.10;3.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;3;2010;89.43;46.74;168.05;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;3;2010;88.77;46.49;169.60;3.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;3;2010;89.01;43.09;191.15;3.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;3;2010;89.69;43.52;179.70;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;3;2010;88.77;48.16;174.20;3.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;3;2010;88.56;48.43;171.00;3.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;3;2010;90.27;50.79;165.43;3.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;3;2010;90.77;47.73;169.45;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;3;2010;89.83;52.23;145.50;3.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;3;2010;89.17;52.46;148.75;3.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;3;2010;89.13;52.82;155.20;3.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;3;2010;89.91;52.99;153.67;3.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;3;2010;90.60;51.27;157.77;3.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;3;2010;91.99;52.16;154.80;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;3;2010;92.49;44.09;187.17;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;3;2010;93.08;46.26;178.80;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;3;2010;93.50;40.85;145.87;2.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;3;2010;93.79;36.92;145.30;2.2;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;3;2010;93.77;32.30;192.07;2.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;3;2010;93.83;46.28;140.00;2.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;3;2010;93.56;40.41;156.80;2.6;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;3;2010;91.72;39.03;162.10;2.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;3;2010;91.21;41.42;167.90;2.9;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;3;2010;90.77;44.24;167.77;3.1;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;3;2010;89.80;44.77;182.70;3.5;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;3;2010;90.38;49.76;158.95;3.4;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;3;2010;88.83;46.33;180.67;3.7;192.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;3;2010;88.47;44.78;189.45;3.8;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;3;2010;88.24;40.95;204.40;3.7;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;3;2010;86.97;48.94;173.20;4.0;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;3;2010;90.14;49.83;171.95;3.7;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;3;2010;90.34;47.99;178.05;3.7;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;3;2010;90.15;53.24;166.07;3.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;3;2010;90.50;55.46;155.55;3.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;3;2010;90.83;55.42;156.07;3.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;3;2010;91.55;55.50;155.95;3.8;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;3;2010;91.56;52.82;169.70;3.8;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;3;2010;92.62;53.28;173.90;3.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;3;2010;91.74;52.51;178.50;4.0;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;3;2010;95.07;46.81;156.18;2.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;3;2010;97.67;38.64;177.35;2.6;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;3;2010;97.60;37.54;164.10;2.3;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;3;2010;98.32;35.72;177.87;2.5;204.60;4.0
