lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;3;2010;97.94;37.39;186.97;2.7;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;3;2010;97.13;41.04;157.18;2.4;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;3;2010;93.29;35.07;163.93;2.5;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;3;2010;94.61;43.33;156.60;2.7;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;3;2010;92.52;41.43;170.10;2.9;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;3;2010;91.91;43.24;182.20;3.2;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;3;2010;92.61;42.19;189.20;3.3;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;3;2010;90.83;40.97;198.80;3.5;204.60;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;3;2010;91.57;42.81;196.50;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;3;2010;90.30;42.72;194.00;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;3;2010;91.28;42.61;182.23;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;3;2010;91.94;48.23;167.40;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;3;2010;95.16;51.07;164.20;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;3;2010;96.55;53.96;158.50;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;3;2010;96.22;54.67;155.13;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;3;2010;96.23;53.74;161.70;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;3;2010;97.27;53.05;163.67;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;3;2010;99.31;55.83;163.50;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;3;2010;99.75;49.65;179.83;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;3;2010;100.26;47.78;169.80;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;3;2010;100.75;44.15;147.40;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;3;2010;100.27;35.55;118.20;1.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;3;2010;99.21;31.15;98.00;1.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;3;2010;95.89;45.69;169.05;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;3;2010;94.62;44.26;136.50;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;3;2010;94.25;41.05;166.50;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;3;2010;93.68;43.83;138.48;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;3;2010;93.22;45.45;142.70;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;3;2010;92.56;43.00;159.00;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;3;2010;93.95;47.18;154.10;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;3;2010;93.53;45.55;181.10;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;3;2010;92.09;44.75;188.60;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;3;2010;91.47;43.11;195.80;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;3;2010;89.45;47.13;189.35;3.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;3;2010;87.61;41.20;211.83;4.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;3;2010;92.42;51.36;182.70;4.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;3;2010;93.11;53.52;159.10;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;3;2010;94.23;56.79;164.70;3.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;3;2010;96.21;56.56;168.60;3.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;3;2010;92.84;57.25;158.30;3.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;3;2010;94.56;54.44;177.93;3.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;3;2010;97.18;49.67;191.00;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;3;2010;98.35;52.82;179.17;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;3;2010;99.24;49.39;174.00;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;3;2010;98.39;35.89;164.93;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;3;2010;97.75;38.08;107.65;1.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;3;2010;97.52;34.81;81.90;1.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;3;2010;98.03;40.03;173.23;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;3;2010;93.34;46.48;139.85;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;3;2010;93.40;42.69;151.40;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;3;2010;92.97;43.46;135.65;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;3;2010;93.11;42.76;140.97;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;3;2010;92.69;44.89;150.45;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;3;2010;92.07;45.21;170.73;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;3;2010;92.33;47.40;155.07;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;3;2010;91.81;41.74;173.20;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;3;2010;89.88;41.75;171.70;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;3;2010;88.50;43.68;162.37;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;3;2010;90.50;36.21;194.65;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;3;2010;92.10;41.34;172.10;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;3;2010;92.20;46.36;149.20;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;3;2010;91.92;48.29;140.43;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;3;2010;91.42;49.60;137.43;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;3;2010;91.72;48.68;140.85;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;3;2010;92.33;50.07;141.67;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;3;2010;91.42;49.07;156.70;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;3;2010;92.30;40.55;190.00;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;3;2010;92.11;40.14;160.90;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;3;2010;93.22;35.06;126.45;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;3;2010;92.78;37.00;128.90;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;3;2010;91.59;30.20;88.25;1.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;3;2010;90.18;34.21;114.00;1.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;3;2010;89.83;41.41;134.00;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;3;2010;90.55;41.37;130.85;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;3;2010;92.34;36.50;135.95;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;3;2010;92.63;40.75;127.90;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;3;2010;92.45;41.29;131.07;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;3;2010;92.89;41.89;138.07;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;3;2010;91.20;35.78;173.97;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;3;2010;91.31;41.89;158.05;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;3;2010;90.56;38.09;182.50;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;3;2010;90.72;30.46;227.15;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;3;2010;89.22;43.63;171.70;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;3;2010;88.81;47.97;157.25;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;3;2010;87.55;51.41;140.60;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;3;2010;87.12;52.08;141.50;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;3;2010;86.16;52.46;141.65;3.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;3;2010;85.68;53.17;143.80;3.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;3;2010;86.39;53.54;145.90;3.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;3;2010;90.24;46.91;181.40;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;3;2010;91.23;45.04;189.55;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;3;2010;91.96;45.84;180.43;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;3;2010;91.17;46.32;106.00;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;3;2010;90.70;40.10;105.77;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;3;2010;89.59;31.64;66.85;1.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;3;2010;88.98;41.98;183.15;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;3;2010;88.52;39.49;150.80;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;3;2010;88.34;40.08;139.57;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;3;2010;89.45;42.72;132.33;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;3;2010;90.85;41.55;145.40;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;3;2010;92.44;41.41;147.17;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;3;2010;92.07;43.63;156.87;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;3;2010;91.79;38.32;187.43;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;3;2010;90.36;41.37;181.70;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;3;2010;88.52;41.79;174.70;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;3;2010;87.91;47.87;159.27;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;3;2010;87.59;45.55;168.13;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;3;2010;87.73;46.55;158.17;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;3;2010;88.22;47.41;146.43;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;3;2010;87.28;49.61;136.17;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;3;2010;88.02;50.37;132.30;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;3;2010;88.40;50.15;137.70;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;3;2010;89.78;47.74;141.77;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;3;2010;90.93;48.32;141.90;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;3;2010;90.82;38.77;174.95;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;3;2010;90.99;37.39;183.50;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;3;2010;90.58;41.29;142.67;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;3;2010;91.39;40.62;139.90;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;3;2010;91.97;39.06;132.60;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;3;2010;91.32;40.20;139.90;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;3;2010;91.58;43.54;160.35;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;3;2010;91.97;44.35;155.70;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;3;2010;91.97;45.16;152.83;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;3;2010;93.48;44.75;162.75;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;3;2010;90.99;43.99;150.75;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;3;2010;87.02;42.50;167.55;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;3;2010;83.25;46.28;144.00;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;3;2010;84.17;40.21;174.07;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;3;2010;83.28;41.62;169.03;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;3;2010;84.73;43.39;150.90;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;3;2010;85.21;41.71;156.50;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;3;2010;86.34;41.86;161.10;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;3;2010;88.50;48.10;136.63;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;3;2010;88.81;46.54;136.70;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;3;2010;90.00;48.58;129.27;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;3;2010;89.78;48.16;128.45;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;3;2010;91.70;47.78;129.77;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;3;2010;92.30;47.51;131.45;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;3;2010;89.82;46.98;132.43;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;3;2010;88.92;43.28;155.45;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;3;2010;88.78;36.43;161.30;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;3;2010;90.04;38.16;140.87;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;3;2010;89.71;32.24;114.40;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;3;2010;90.10;36.45;158.35;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;3;2010;89.85;31.77;174.20;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;3;2010;88.49;38.04;143.50;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;3;2010;88.84;32.19;173.55;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;3;2010;88.85;41.58;146.65;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;3;2010;88.61;42.37;147.90;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;3;2010;88.62;42.65;142.57;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;3;2010;88.11;38.23;182.67;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;3;2010;86.62;46.13;145.70;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;3;2010;85.17;43.79;150.10;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;3;2010;83.19;42.57;154.13;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;3;2010;82.45;44.47;146.40;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;3;2010;85.71;47.25;134.90;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;3;2010;88.26;42.61;156.60;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;3;2010;89.53;46.16;132.50;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;3;2010;90.81;48.18;127.65;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;3;2010;91.95;48.45;125.95;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;3;2010;91.80;48.42;127.60;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;3;2010;92.69;46.48;133.23;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;3;2010;92.51;42.63;139.30;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;3;2010;87.80;41.86;144.50;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;3;2010;88.19;36.60;159.93;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;3;2010;87.87;39.31;149.20;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;3;2010;87.57;34.98;148.80;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;3;2010;87.31;36.89;132.10;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;3;2010;88.38;34.24;144.30;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;3;2010;88.94;39.42;133.80;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;3;2010;88.49;43.79;128.87;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;3;2010;87.44;35.09;161.20;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;3;2010;87.50;45.45;143.60;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;3;2010;87.09;39.37;163.87;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;3;2010;86.73;44.92;140.30;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;3;2010;83.22;37.82;180.60;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;3;2010;81.21;40.04;171.03;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;3;2010;82.45;40.45;174.90;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;3;2010;88.40;38.96;177.43;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;3;2010;89.23;44.13;146.10;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;3;2010;90.33;47.75;144.70;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;3;2010;91.11;48.92;143.67;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;3;2010;91.66;51.12;138.35;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;3;2010;92.32;51.60;145.20;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;3;2010;92.54;53.18;152.87;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;3;2010;94.23;54.55;165.60;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;3;2010;94.97;48.00;182.95;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;3;2010;95.30;39.40;211.88;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;3;2010;94.91;48.86;119.45;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;3;2010;94.29;41.09;135.93;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;3;2010;93.82;38.95;110.15;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;3;2010;93.41;36.04;157.10;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;3;2010;93.93;43.54;139.33;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;3;2010;93.99;44.23;140.40;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;3;2010;93.04;37.64;134.03;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;3;2010;94.29;45.30;142.30;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;3;2010;90.31;43.69;149.10;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;3;2010;87.15;42.98;166.60;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;3;2010;89.55;45.10;176.70;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;3;2010;89.05;41.29;188.17;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;3;2010;87.74;43.63;161.57;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;3;2010;88.72;41.82;180.10;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;3;2010;89.36;44.19;161.30;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;3;2010;91.00;41.49;172.73;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;3;2010;92.48;45.30;152.00;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;3;2010;92.69;50.36;137.85;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;3;2010;93.15;50.45;134.30;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;3;2010;94.60;50.76;142.20;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;3;2010;95.65;50.20;147.33;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;3;2010;96.08;46.68;166.80;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;3;2010;93.09;34.99;210.50;3.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;3;2010;93.07;41.57;167.90;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;3;2010;92.82;34.78;162.45;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;3;2010;92.34;34.36;146.10;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;3;2010;91.37;36.01;112.33;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;3;2010;90.40;38.57;152.50;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;3;2010;88.14;42.65;142.80;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;3;2010;88.49;45.98;128.60;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;3;2010;87.82;44.81;123.55;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;3;2010;87.35;43.92;129.20;2.6;142.73;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;3;2010;88.41;39.77;163.60;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;3;2010;88.75;48.83;146.07;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;3;2010;89.13;41.44;177.30;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;3;2010;89.35;41.69;161.70;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;3;2010;89.65;45.70;167.60;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;3;2010;88.04;44.73;181.53;3.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;3;2010;94.02;39.07;205.83;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;3;2010;94.69;48.40;167.85;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;3;2010;93.89;50.41;158.93;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;3;2010;93.37;53.70;156.80;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;3;2010;93.30;53.81;153.45;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;3;2010;93.71;54.14;150.35;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;3;2010;94.57;52.47;155.85;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;3;2010;95.17;53.52;150.65;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;3;2010;95.36;37.45;212.05;3.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;3;2010;95.65;42.07;158.63;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;3;2010;93.44;39.38;119.15;1.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;3;2010;90.73;36.40;108.00;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;3;2010;90.16;33.44;123.08;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;3;2010;89.23;38.82;148.25;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;3;2010;87.40;39.68;123.25;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;3;2010;86.65;42.19;128.47;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;3;2010;87.15;37.56;140.33;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;3;2010;87.89;39.32;138.83;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;3;2010;88.72;32.90;168.43;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;3;2010;86.80;43.46;135.10;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;3;2010;86.71;37.76;156.90;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;3;2010;88.62;39.53;149.60;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;3;2010;88.63;39.86;151.75;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;3;2010;86.55;37.23;156.40;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;3;2010;86.26;42.57;131.50;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;3;2010;85.77;36.56;161.65;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;3;2010;84.82;45.57;122.60;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;3;2010;83.74;46.67;115.10;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;3;2010;83.71;46.90;116.87;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;3;2010;83.44;46.81;116.40;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;3;2010;83.63;46.00;119.53;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;3;2010;82.62;43.66;124.75;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;3;2010;82.48;41.23;130.60;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;3;2010;82.30;38.01;139.13;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;3;2010;83.24;38.81;127.53;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;3;2010;83.57;41.25;111.65;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;3;2010;83.13;34.49;131.35;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;3;2010;83.04;39.26;122.80;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;3;2010;82.59;39.14;101.68;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;3;2010;82.17;37.89;94.75;1.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;3;2010;80.27;40.29;102.05;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;3;2010;80.67;33.33;108.23;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;3;2010;79.82;36.68;107.77;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;3;2010;77.28;39.90;106.10;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;3;2010;79.35;36.18;133.20;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;3;2010;80.85;37.06;128.85;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;3;2010;83.03;36.55;124.78;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;3;2010;84.83;32.44;150.75;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;3;2010;83.01;30.81;173.90;2.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;3;2010;82.83;40.70;128.60;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;3;2010;83.14;43.57;113.77;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;3;2010;82.93;45.60;109.30;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;3;2010;82.17;46.11;108.47;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;3;2010;81.29;45.59;105.00;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;3;2010;81.02;45.29;107.30;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;3;2010;79.83;45.20;109.90;2.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;3;2010;80.18;39.54;120.63;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;3;2010;80.28;33.24;124.15;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;3;2010;80.06;27.26;98.43;1.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;3;2010;79.20;23.77;109.03;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;3;2010;78.41;27.02;66.27;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;3;2010;78.01;31.52;76.15;1.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;3;2010;78.37;32.12;126.63;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;3;2010;77.51;33.54;81.78;1.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;3;2010;78.46;28.87;93.25;1.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;3;2010;79.69;32.47;85.20;1.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;3;2010;79.77;35.45;73.27;1.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;3;2010;78.19;33.00;95.45;1.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;3;2010;76.72;29.92;95.40;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;3;2010;79.10;36.02;89.83;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;3;2010;83.16;29.69;115.30;1.9;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;3;2010;82.29;30.74;108.10;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;3;2010;81.27;36.08;96.80;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;3;2010;78.84;35.63;86.20;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;3;2010;75.42;38.42;84.13;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;3;2010;74.91;34.77;105.50;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;3;2010;73.02;42.80;82.23;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;3;2010;73.78;42.33;76.13;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;3;2010;73.39;42.15;79.93;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;3;2010;72.96;40.98;83.75;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;3;2010;72.43;40.69;92.80;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;3;2010;72.01;31.77;93.33;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;3;2010;72.82;32.84;79.80;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;3;2010;73.19;23.55;95.70;1.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;3;2010;70.85;26.48;59.05;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;3;2010;71.09;30.92;51.67;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;3;2010;69.98;31.71;48.50;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;3;2010;69.13;32.64;48.35;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;3;2010;68.51;36.53;41.57;1.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;3;2010;68.62;30.73;46.40;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;3;2010;68.50;33.64;88.20;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;3;2010;71.41;32.99;143.60;3.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;3;2010;72.73;38.16;93.23;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;3;2010;73.51;33.88;103.00;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;3;2010;73.06;35.09;90.20;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;3;2010;74.50;34.92;90.20;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;3;2010;71.67;31.88;96.60;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;3;2010;63.53;36.88;78.95;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;3;2010;64.16;37.47;81.90;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;3;2010;64.92;38.46;79.10;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;3;2010;64.50;41.20;72.00;2.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;3;2010;68.66;42.10;75.95;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;3;2010;69.64;42.62;72.20;2.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;3;2010;71.25;39.37;82.97;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;3;2010;71.93;36.15;85.00;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;3;2010;72.53;36.22;76.03;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;3;2010;72.09;24.55;69.43;1.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;3;2010;72.56;34.49;104.80;2.4;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;3;2010;72.40;33.52;80.20;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;3;2010;72.06;28.61;47.50;1.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;3;2010;71.87;26.01;58.27;1.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;3;2010;71.51;32.76;43.00;1.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;3;2010;71.20;29.52;103.60;2.2;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;3;2010;72.37;30.53;121.95;2.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;3;2010;74.89;33.08;89.80;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;3;2010;76.14;37.17;82.40;1.8;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;3;2010;76.21;34.29;97.23;2.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;3;2010;76.60;24.83;154.15;2.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;3;2010;75.49;28.67;113.77;2.1;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;3;2010;68.42;31.00;128.25;3.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;3;2010;67.19;26.54;156.55;3.3;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;3;2010;67.60;37.91;120.75;3.5;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;3;2010;67.03;43.11;96.70;3.6;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;3;2010;67.79;44.60;99.08;3.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;3;2010;65.92;45.85;84.70;3.7;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;3;2010;61.89;44.66;78.80;4.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;3;2010;63.57;43.64;92.05;4.0;214.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;3;2010;66.77;44.80;101.25;4.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;3;2010;68.71;35.82;136.90;3.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;3;2010;71.40;42.62;108.60;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;3;2010;72.78;40.19;114.20;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;3;2010;73.41;41.84;104.18;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;3;2010;73.08;41.22;103.10;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;3;2010;72.07;40.17;105.85;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;3;2010;72.29;42.22;99.30;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;3;2010;71.10;43.09;87.03;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;3;2010;70.38;40.91;97.90;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;3;2010;70.61;42.81;102.60;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;3;2010;71.64;42.02;104.43;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;3;2010;72.90;41.98;109.03;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;3;2010;73.98;35.23;138.35;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;3;2010;74.48;34.31;147.15;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;3;2010;74.74;41.10;126.67;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;3;2010;75.29;39.53;127.13;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;3;2010;76.34;37.46;135.20;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;3;2010;77.18;40.33;123.20;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;3;2010;76.88;41.61;113.87;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;3;2010;76.52;45.77;98.05;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;3;2010;76.03;46.88;104.85;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;3;2010;75.16;47.88;104.90;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;3;2010;76.80;47.64;103.70;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;3;2010;78.55;45.94;116.83;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;3;2010;78.51;32.36;164.83;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;3;2010;77.68;40.01;120.20;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;3;2010;76.73;31.45;62.53;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;3;2010;77.09;33.94;59.25;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;3;2010;76.51;35.05;42.50;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;3;2010;76.72;32.88;124.05;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;3;2010;77.27;37.36;83.47;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;3;2010;77.00;33.86;80.70;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;3;2010;77.67;36.84;79.20;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;3;2010;77.67;32.33;83.10;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;3;2010;75.82;35.46;80.67;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;3;2010;76.24;35.82;84.00;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;3;2010;76.38;37.17;96.50;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;3;2010;80.47;28.59;112.40;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;3;2010;79.83;37.88;102.80;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;3;2010;85.28;38.73;112.10;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;3;2010;79.10;40.10;115.00;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;3;2010;71.75;45.60;92.00;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;3;2010;70.71;45.99;93.10;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;3;2010;69.32;46.29;93.75;3.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;3;2010;75.23;42.16;111.10;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;3;2010;74.64;41.11;44.70;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;3;2010;74.34;30.76;56.20;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;3;2010;72.54;26.44;55.60;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;3;2010;73.33;38.47;146.20;3.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;3;2010;74.59;33.78;88.20;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;3;2010;74.52;35.46;82.80;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;3;2010;72.38;40.17;72.50;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;3;2010;69.56;38.82;93.10;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;3;2010;72.68;33.40;129.00;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;3;2010;73.36;36.02;122.60;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;3;2010;73.37;38.80;110.50;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;3;2010;71.90;36.04;110.20;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;3;2010;69.69;37.10;107.50;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;3;2010;67.39;42.22;96.05;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;3;2010;69.27;42.23;100.30;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;3;2010;71.23;45.07;90.68;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;3;2010;70.93;45.55;95.15;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;3;2010;70.39;45.52;90.60;3.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;3;2010;71.78;43.42;107.00;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;3;2010;73.31;44.51;94.20;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;3;2010;74.48;32.76;124.90;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;3;2010;76.30;31.94;112.60;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;3;2010;76.02;29.90;69.10;1.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;3;2010;76.15;24.36;87.75;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;3;2010;75.62;37.58;38.60;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;3;2010;75.60;37.48;37.25;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;3;2010;75.11;36.61;39.65;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;3;2010;74.82;37.74;36.90;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;3;2010;72.16;35.22;38.40;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;3;2010;71.97;29.43;46.90;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;3;2010;72.17;34.67;43.65;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;3;2010;74.55;25.09;224.60;3.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;3;2010;76.84;29.81;86.10;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;3;2010;79.56;32.87;85.40;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;3;2010;81.45;35.78;81.20;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;3;2010;79.70;38.91;71.10;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;3;2010;75.30;39.07;66.90;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;3;2010;71.99;41.55;60.70;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;3;2010;68.47;41.21;57.60;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;3;2010;67.28;39.84;59.80;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;3;2010;67.49;40.85;62.97;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;3;2010;67.59;32.07;82.70;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;3;2010;67.34;34.22;83.90;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;3;2010;72.22;32.72;96.45;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;3;2010;74.53;36.21;83.47;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;3;2010;74.32;26.87;95.35;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;3;2010;73.84;32.06;47.05;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;3;2010;73.60;30.64;48.36;0.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;3;2010;73.09;32.27;45.68;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;3;2010;72.00;35.99;40.35;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;3;2010;70.92;37.14;40.20;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;3;2010;69.40;34.04;42.60;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;3;2010;68.93;39.62;36.40;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;3;2010;67.92;35.13;39.90;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;3;2010;65.89;26.33;59.60;1.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;3;2010;65.84;37.81;44.20;1.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;3;2010;70.32;33.91;161.25;4.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;3;2010;69.87;35.51;73.00;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;3;2010;71.50;39.41;73.95;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;3;2010;74.24;41.79;61.90;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;3;2010;73.08;42.33;61.20;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;3;2010;73.13;42.55;59.50;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;3;2010;71.69;40.91;63.25;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;3;2010;70.98;41.07;60.75;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;3;2010;76.06;34.67;103.20;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;3;2010;76.63;34.04;107.25;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;3;2010;75.92;32.92;101.95;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;3;2010;73.27;37.51;97.30;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;3;2010;69.18;35.87;91.45;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;3;2010;68.33;34.79;107.30;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;3;2010;69.07;37.01;115.80;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;3;2010;70.06;34.34;128.30;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;3;2010;72.06;34.88;123.70;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;3;2010;72.00;35.91;137.27;3.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;3;2010;71.72;38.07;116.63;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;3;2010;71.64;43.73;94.00;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;3;2010;69.41;42.62;95.60;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;3;2010;71.20;43.37;97.13;3.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;3;2010;72.79;44.36;91.90;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;3;2010;73.47;45.14;88.73;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;3;2010;74.00;44.51;96.93;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;3;2010;74.14;44.76;97.38;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;3;2010;74.70;36.52;115.47;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;3;2010;75.93;37.60;98.00;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;3;2010;75.60;32.18;55.67;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;3;2010;75.40;29.50;54.86;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;3;2010;75.71;26.11;59.60;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;3;2010;75.96;25.83;131.20;2.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;3;2010;76.50;35.70;90.57;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;3;2010;76.58;34.48;83.28;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;3;2010;76.92;34.32;86.80;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;3;2010;77.21;35.47;82.70;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;3;2010;77.10;31.71;102.15;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;3;2010;75.06;38.56;95.85;2.3;214.10;4.1
