lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;3;2010;76.47;31.10;133.83;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;3;2010;75.37;35.58;121.85;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;3;2010;74.68;36.02;115.03;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;3;2010;76.12;33.63;115.65;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;3;2010;73.11;36.27;110.97;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;3;2010;72.73;43.00;93.10;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;3;2010;72.13;43.93;95.40;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;3;2010;72.12;44.30;94.10;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;3;2010;73.01;44.23;93.15;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;3;2010;73.65;44.01;95.15;2.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;3;2010;74.23;45.92;95.60;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;3;2010;74.33;40.78;112.17;2.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;3;2010;75.60;33.77;126.63;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;3;2010;77.53;38.70;90.25;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;3;2010;77.24;35.02;54.30;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;3;2010;77.68;31.69;92.75;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;3;2010;77.60;34.96;101.67;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;3;2010;77.71;36.46;77.00;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;3;2010;75.79;31.09;72.60;1.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;3;2010;76.15;34.56;81.20;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;3;2010;78.48;38.12;71.73;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;3;2010;79.34;34.70;78.12;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;3;2010;82.98;35.85;91.37;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;3;2010;82.77;33.10;88.10;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;3;2010;78.46;38.78;85.70;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;3;2010;80.26;33.27;110.84;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;3;2010;82.16;31.70;106.73;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;3;2010;82.66;30.72;106.30;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;3;2010;80.27;38.01;82.80;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;3;2010;75.85;40.87;81.07;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;3;2010;74.13;41.65;69.83;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;3;2010;72.94;41.74;73.15;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;3;2010;71.48;42.08;71.43;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;3;2010;69.80;42.02;74.25;2.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;3;2010;70.17;37.11;100.57;2.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;3;2010;69.84;36.90;103.18;2.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;3;2010;70.41;37.83;89.77;2.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;3;2010;71.07;35.37;84.30;2.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;3;2010;70.90;30.93;65.70;1.5;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;3;2010;70.00;34.50;45.50;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;3;2010;70.23;31.82;47.03;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;3;2010;69.37;33.92;42.10;1.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;3;2010;68.64;31.30;47.17;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;3;2010;67.76;40.05;38.07;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;3;2010;67.24;36.38;38.93;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;3;2010;67.13;37.83;39.63;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;3;2010;67.43;37.52;38.10;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;3;2010;68.01;33.94;44.40;1.1;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;3;2010;69.08;29.88;54.15;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;3;2010;69.74;29.49;54.93;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;3;2010;70.68;28.40;67.10;1.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;3;2010;72.07;26.82;68.35;1.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;3;2010;73.37;38.03;70.60;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;3;2010;71.54;36.02;67.85;1.7;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;3;2010;71.09;41.38;64.00;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;3;2010;70.97;41.02;68.77;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;3;2010;73.11;41.84;70.10;1.9;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;3;2010;74.29;41.59;73.70;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;3;2010;71.82;39.64;83.27;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;3;2010;71.99;36.33;91.05;2.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;3;2010;69.33;34.21;89.05;2.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;3;2010;68.75;34.25;79.90;2.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;3;2010;68.44;31.90;97.07;2.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;3;2010;67.59;31.41;48.65;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;3;2010;66.96;41.16;36.55;1.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;3;2010;66.30;39.91;36.83;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;3;2010;65.87;37.71;37.40;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;3;2010;65.37;36.91;41.90;1.3;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;3;2010;64.97;39.04;35.80;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;3;2010;64.21;33.82;42.60;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;3;2010;64.34;37.28;36.70;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;3;2010;64.64;34.44;41.40;1.2;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;3;2010;65.35;31.52;53.90;1.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;3;2010;70.51;32.92;124.70;3.0;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;3;2010;76.68;31.85;79.70;1.6;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;3;2010;81.26;27.52;108.10;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;3;2010;85.26;38.88;73.97;1.4;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;4;2010;84.61;41.04;93.37;1.9;208.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;4;2010;85.47;41.68;86.55;1.8;214.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;4;2010;82.96;41.67;88.07;1.8;62.87;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;4;2010;75.54;43.69;85.33;2.3;94.30;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;4;2010;73.96;41.26;93.67;2.5;94.30;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;4;2010;74.43;41.40;94.53;2.5;94.30;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;4;2010;71.55;41.89;94.70;2.8;106.50;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;4;2010;70.75;39.97;96.73;2.8;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;4;2010;70.03;39.63;91.30;2.6;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;4;2010;69.97;36.22;64.50;1.7;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;4;2010;70.20;31.45;92.05;2.2;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;4;2010;69.46;33.69;49.53;1.2;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;4;2010;68.92;37.06;78.32;2.1;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;4;2010;69.15;35.08;88.85;2.3;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;4;2010;69.44;34.33;84.37;2.0;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;4;2010;68.75;31.59;106.70;2.4;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;4;2010;71.26;34.63;80.60;1.9;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;4;2010;71.11;36.99;72.70;1.8;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;4;2010;71.31;32.10;94.80;2.0;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;4;2010;74.64;35.75;100.20;2.2;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;4;2010;77.07;36.39;94.90;2.0;106.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;4;2010;78.07;28.79;132.47;2.3;110.03;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;4;2010;75.90;36.21;106.03;2.3;111.80;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;4;2010;79.39;38.25;100.27;2.1;111.80;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;4;2010;75.02;39.94;93.00;2.4;111.80;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;4;2010;70.69;43.77;88.17;2.9;111.80;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;4;2010;72.26;45.01;103.20;3.3;111.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;4;2010;71.66;46.25;95.15;3.3;111.80;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;4;2010;71.45;46.51;99.80;3.5;111.80;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;4;2010;74.46;43.34;115.10;3.2;111.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;4;2010;75.20;42.73;114.17;3.1;111.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;4;2010;75.90;36.27;90.03;2.0;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;4;2010;75.39;31.30;65.90;1.3;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;4;2010;75.05;30.16;53.60;1.0;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;4;2010;75.11;30.22;49.75;1.0;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;4;2010;75.13;30.76;47.40;0.9;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;4;2010;75.55;35.00;100.78;2.2;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;4;2010;75.67;37.48;68.90;1.4;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;4;2010;76.33;34.48;60.20;1.3;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;4;2010;77.42;31.84;88.80;1.7;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;4;2010;81.30;28.60;99.13;1.6;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;4;2010;85.28;34.01;138.70;2.3;121.20;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;4;2010;84.71;31.59;130.85;2.1;134.25;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;4;2010;86.55;33.82;129.70;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;4;2010;80.35;38.43;109.50;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;4;2010;80.33;25.75;185.50;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;4;2010;77.56;37.87;122.40;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;4;2010;71.71;38.54;134.20;3.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;4;2010;74.89;45.67;102.80;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;4;2010;73.98;46.06;95.77;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;4;2010;73.01;47.01;104.40;3.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;4;2010;73.03;47.49;100.40;3.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;4;2010;73.99;45.92;103.10;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;4;2010;74.50;45.30;103.10;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;4;2010;76.36;41.07;120.50;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;4;2010;77.90;40.50;114.30;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;4;2010;79.62;36.00;129.27;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;4;2010;81.52;26.41;95.17;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;4;2010;82.23;33.23;91.27;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;4;2010;83.95;32.31;95.70;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;4;2010;85.36;32.68;95.77;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;4;2010;81.83;28.16;98.45;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;4;2010;80.90;33.56;80.70;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;4;2010;79.68;37.06;85.00;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;4;2010;79.00;32.92;96.15;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;4;2010;75.99;40.96;81.40;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;4;2010;74.49;37.50;109.10;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;4;2010;74.09;38.14;118.27;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;4;2010;72.24;36.30;128.40;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;4;2010;72.72;33.39;146.33;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;4;2010;73.59;40.09;113.70;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;4;2010;72.60;42.26;100.40;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;4;2010;73.86;43.61;106.55;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;4;2010;74.58;45.69;95.27;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;4;2010;73.88;46.01;99.27;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;4;2010;75.21;46.57;100.65;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;4;2010;76.84;43.41;113.00;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;4;2010;77.70;46.34;101.30;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;4;2010;78.25;39.32;113.67;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;4;2010;78.99;32.52;112.00;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;4;2010;78.62;25.26;62.10;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;4;2010;78.24;31.72;42.60;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;4;2010;78.12;33.02;42.15;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;4;2010;78.27;33.25;73.05;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;4;2010;78.55;35.03;81.00;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;4;2010;77.55;40.29;46.35;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;4;2010;77.06;36.02;37.50;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;4;2010;77.05;39.41;33.15;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;4;2010;77.17;36.35;39.95;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;4;2010;77.71;40.12;45.90;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;4;2010;78.97;28.98;184.10;3.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;4;2010;77.74;33.99;75.77;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;4;2010;77.17;33.97;81.85;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;4;2010;75.88;39.02;70.45;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;4;2010;76.75;40.11;76.03;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;4;2010;75.23;40.98;76.70;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;4;2010;74.68;40.71;78.23;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;4;2010;71.48;38.25;90.55;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;4;2010;71.54;43.39;80.07;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;4;2010;72.13;42.41;85.77;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;4;2010;71.72;43.47;82.82;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;4;2010;70.77;41.98;84.77;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;4;2010;71.17;35.90;93.50;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;4;2010;70.73;36.77;71.83;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;4;2010;70.47;33.59;53.33;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;4;2010;69.53;27.90;54.13;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;4;2010;69.00;36.67;41.60;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;4;2010;68.42;30.70;47.53;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;4;2010;67.93;34.34;44.66;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;4;2010;67.64;34.90;42.00;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;4;2010;67.26;35.99;47.33;1.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;4;2010;69.17;36.27;140.65;3.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;4;2010;72.50;39.80;86.43;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;4;2010;77.02;34.73;104.33;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;4;2010;84.43;27.75;117.37;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;4;2010;84.70;31.93;123.00;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;4;2010;83.27;37.05;91.60;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;4;2010;73.55;33.93;99.60;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;4;2010;71.16;40.91;87.30;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;4;2010;74.20;42.78;85.67;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;4;2010;73.89;41.46;88.57;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;4;2010;72.25;43.61;83.65;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;4;2010;72.76;43.81;83.60;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;4;2010;72.59;43.24;93.90;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;4;2010;72.48;43.80;87.90;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;4;2010;71.43;40.89;103.00;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;4;2010;71.80;37.87;109.28;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;4;2010;73.43;38.50;95.07;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;4;2010;75.06;37.11;101.23;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;4;2010;76.13;39.37;91.10;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;4;2010;74.68;39.95;82.80;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;4;2010;73.94;37.68;96.70;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;4;2010;73.57;37.53;85.07;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;4;2010;72.66;39.16;86.23;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;4;2010;73.79;40.52;85.40;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;4;2010;73.75;39.67;88.35;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;4;2010;72.88;40.76;87.25;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;4;2010;73.05;35.73;121.03;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;4;2010;73.29;32.85;127.00;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;4;2010;72.54;38.47;113.48;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;4;2010;72.13;35.86;125.55;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;4;2010;71.61;40.09;105.90;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;4;2010;70.97;42.30;97.28;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;4;2010;71.09;43.00;95.43;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;4;2010;70.54;43.73;92.00;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;4;2010;69.58;43.93;89.30;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;4;2010;70.72;44.48;91.24;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;4;2010;71.78;44.35;92.00;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;4;2010;71.86;42.80;99.93;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;4;2010;72.14;41.61;104.45;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;4;2010;73.12;40.01;104.53;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;4;2010;73.80;40.29;101.90;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;4;2010;74.30;37.48;113.70;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;4;2010;74.47;40.15;93.53;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;4;2010;73.94;39.49;80.53;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;4;2010;72.99;40.42;68.58;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;4;2010;72.67;41.00;62.90;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;4;2010;71.60;39.12;70.07;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;4;2010;70.45;35.06;83.13;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;4;2010;68.21;38.95;74.02;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;4;2010;68.75;37.26;88.50;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;4;2010;71.93;32.23;109.00;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;4;2010;73.78;35.56;105.43;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;4;2010;75.33;34.61;110.23;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;4;2010;74.37;36.65;103.17;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;4;2010;73.10;40.26;94.50;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;4;2010;71.54;40.98;96.47;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;4;2010;70.19;41.38;101.00;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;4;2010;71.39;45.05;85.03;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;4;2010;70.63;44.34;88.53;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;4;2010;70.49;44.71;83.30;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;4;2010;69.68;43.59;87.45;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;4;2010;71.80;42.59;96.60;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;4;2010;72.62;36.37;102.20;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;4;2010;73.14;33.55;113.75;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;4;2010;73.83;36.56;82.57;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;4;2010;75.30;34.16;83.78;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;4;2010;76.09;36.80;69.47;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;4;2010;75.62;35.41;76.85;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;4;2010;74.97;34.69;41.37;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;4;2010;75.38;37.34;63.40;1.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;4;2010;75.41;37.23;38.13;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;4;2010;74.79;38.78;35.43;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;4;2010;73.52;36.63;137.03;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;4;2010;72.24;37.26;70.23;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;4;2010;70.83;34.45;79.40;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;4;2010;70.68;34.84;96.33;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;4;2010;73.35;33.68;120.40;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;4;2010;72.12;36.18;106.28;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;4;2010;73.17;37.56;93.62;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;4;2010;72.43;41.09;83.40;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;4;2010;69.80;41.31;84.70;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;4;2010;67.01;43.42;80.65;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;4;2010;67.02;43.47;80.95;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;4;2010;70.23;43.92;82.60;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;4;2010;69.01;44.36;85.25;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;4;2010;69.61;42.58;90.05;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;4;2010;69.84;37.90;102.95;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;4;2010;70.62;37.90;102.58;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;4;2010;71.05;37.99;56.27;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;4;2010;70.76;36.90;43.07;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;4;2010;70.12;38.09;43.93;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;4;2010;69.99;38.35;38.48;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;4;2010;70.26;40.74;82.37;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;4;2010;70.75;40.19;87.50;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;4;2010;71.15;40.60;69.35;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;4;2010;72.52;39.10;73.86;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;4;2010;70.17;39.00;92.90;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;4;2010;73.31;36.61;88.10;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;4;2010;76.73;34.39;94.67;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;4;2010;70.66;37.27;85.43;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;4;2010;67.49;37.03;104.03;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;4;2010;66.60;37.94;100.55;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;4;2010;69.78;41.15;97.75;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;4;2010;72.95;38.37;112.63;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;4;2010;72.20;43.66;95.05;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;4;2010;72.23;45.32;89.83;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;4;2010;71.89;45.80;95.40;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;4;2010;71.54;46.09;91.65;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;4;2010;70.32;44.56;93.53;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;4;2010;70.91;44.86;97.43;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;4;2010;70.93;42.60;96.23;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;4;2010;70.71;38.53;107.93;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;4;2010;71.82;38.84;110.46;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;4;2010;73.42;39.43;112.83;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;4;2010;73.61;40.89;108.03;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;4;2010;75.21;41.08;99.63;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;4;2010;76.22;39.69;92.20;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;4;2010;74.86;35.55;95.70;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;4;2010;74.50;40.30;77.35;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;4;2010;72.62;37.96;83.48;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;4;2010;72.19;36.61;102.56;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;4;2010;72.07;39.11;99.53;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;4;2010;74.04;40.14;100.65;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;4;2010;75.53;41.58;94.90;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;4;2010;75.68;40.94;98.20;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;4;2010;75.34;39.18;111.97;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;4;2010;74.73;40.85;102.65;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;4;2010;73.38;40.25;108.77;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;4;2010;72.82;43.22;104.30;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;4;2010;72.09;44.05;101.18;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;4;2010;71.40;44.07;100.15;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;4;2010;71.58;45.85;92.05;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;4;2010;70.62;45.52;91.33;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;4;2010;71.61;45.53;94.68;3.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;4;2010;72.69;43.88;98.27;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;4;2010;73.73;42.42;101.95;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;4;2010;74.94;41.72;99.53;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;4;2010;76.24;37.43;106.13;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;4;2010;76.43;38.03;92.70;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;4;2010;76.19;33.24;73.77;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;4;2010;76.27;33.32;99.90;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;4;2010;75.62;33.47;77.85;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;4;2010;74.84;38.99;67.70;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;4;2010;74.45;39.36;71.45;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;4;2010;72.76;35.26;80.13;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;4;2010;73.73;35.24;91.00;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;4;2010;73.35;38.14;84.40;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;4;2010;71.94;34.62;100.87;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;4;2010;74.40;37.15;96.90;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;4;2010;70.38;35.65;109.88;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;4;2010;68.10;41.18;90.73;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;4;2010;66.65;44.21;78.10;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;4;2010;67.01;44.16;80.50;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;4;2010;67.84;43.79;81.30;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;4;2010;68.70;43.45;85.15;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;4;2010;69.37;44.15;89.80;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;4;2010;70.94;38.94;104.78;2.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;4;2010;72.49;35.37;114.45;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;4;2010;72.98;33.70;78.15;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;4;2010;72.79;35.42;43.50;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;4;2010;72.80;40.21;35.37;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;4;2010;72.34;38.13;35.90;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;4;2010;71.71;41.79;35.03;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;4;2010;71.18;37.07;37.40;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;4;2010;70.69;42.67;34.30;1.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;4;2010;70.97;35.71;83.30;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;4;2010;71.12;37.59;60.10;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;4;2010;72.47;38.53;50.23;1.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;4;2010;74.12;34.87;86.67;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;4;2010;74.84;38.50;80.53;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;4;2010;75.51;33.09;96.78;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;4;2010;77.16;34.26;78.45;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;4;2010;77.61;34.13;95.13;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;4;2010;75.64;38.79;86.10;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;4;2010;78.11;42.24;78.73;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;4;2010;73.94;41.21;84.90;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;4;2010;74.08;42.47;77.30;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;4;2010;74.85;42.63;75.27;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;4;2010;73.63;42.52;74.83;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;4;2010;72.35;41.73;72.40;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;4;2010;71.19;38.82;80.65;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;4;2010;71.53;36.25;85.97;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;4;2010;72.09;36.83;81.53;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;4;2010;73.26;37.73;55.67;1.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;4;2010;73.24;36.27;38.75;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;4;2010;73.21;31.17;43.60;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;4;2010;72.98;37.18;38.37;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;4;2010;72.94;37.83;116.65;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;4;2010;73.35;38.57;74.87;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;4;2010;73.42;38.59;71.10;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;4;2010;71.74;39.35;82.70;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;4;2010;77.50;37.34;87.20;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;4;2010;78.77;32.72;96.10;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;4;2010;79.08;31.39;111.15;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;4;2010;72.65;36.01;88.27;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;4;2010;79.61;33.87;103.07;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;4;2010;76.67;34.83;98.70;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;4;2010;74.22;42.12;79.87;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;4;2010;72.98;42.42;78.85;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;4;2010;70.73;43.49;71.45;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;4;2010;70.16;42.82;71.00;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;4;2010;69.49;42.56;70.30;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;4;2010;69.76;41.74;79.33;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;4;2010;70.77;36.98;92.75;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;4;2010;71.11;34.01;103.05;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;4;2010;72.31;40.49;87.65;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;4;2010;74.66;37.96;95.40;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;4;2010;76.13;41.44;75.55;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;4;2010;75.68;40.96;60.70;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;4;2010;75.73;39.95;72.00;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;4;2010;75.11;40.07;65.47;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;4;2010;74.85;35.37;74.47;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;4;2010;75.33;35.59;76.80;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;4;2010;74.72;38.40;68.77;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;4;2010;74.70;36.30;75.50;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;4;2010;75.56;39.62;67.37;1.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;4;2010;75.68;31.77;95.73;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;4;2010;75.55;32.88;92.20;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;4;2010;76.43;33.16;98.60;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;4;2010;78.28;35.57;104.83;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;4;2010;76.23;36.83;81.13;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;4;2010;78.23;38.20;77.80;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;4;2010;77.80;41.06;63.57;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;4;2010;75.35;41.50;70.90;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;4;2010;75.90;41.53;72.67;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;4;2010;75.16;42.23;72.60;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;4;2010;73.86;34.57;101.30;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;4;2010;75.24;36.32;92.20;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;4;2010;76.04;32.85;94.25;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;4;2010;76.11;33.07;62.65;1.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;4;2010;76.15;26.75;65.65;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;4;2010;75.57;32.97;43.40;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;4;2010;74.93;34.11;39.03;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;4;2010;74.39;38.63;34.60;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;4;2010;73.62;42.33;32.67;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;4;2010;72.96;40.66;31.35;0.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;4;2010;72.27;34.91;36.20;0.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;4;2010;71.48;35.75;45.77;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;4;2010;70.65;35.78;37.50;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;4;2010;69.92;34.28;40.00;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;4;2010;70.50;29.85;49.42;1.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;4;2010;75.27;31.17;119.20;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;4;2010;77.63;35.77;73.07;1.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;4;2010;83.02;28.57;86.40;1.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;4;2010;73.37;36.14;72.58;1.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;4;2010;74.85;37.32;89.95;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;4;2010;75.34;41.78;70.50;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;4;2010;73.96;42.12;73.53;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;4;2010;69.12;42.18;67.10;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;4;2010;68.34;42.21;74.27;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;4;2010;70.08;41.87;80.70;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;4;2010;68.35;40.83;81.05;2.6;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;4;2010;69.00;34.94;107.60;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;4;2010;70.65;34.79;87.35;2.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;4;2010;71.39;33.22;78.80;1.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;4;2010;71.04;35.76;49.75;1.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;4;2010;69.80;37.36;86.40;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;4;2010;68.61;38.21;50.75;1.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;4;2010;69.24;35.51;86.80;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;4;2010;68.45;33.90;77.17;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;4;2010;68.97;37.93;69.17;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;4;2010;69.26;37.86;69.27;1.9;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;4;2010;70.46;37.10;84.83;2.2;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;4;2010;73.30;36.73;101.80;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;4;2010;72.21;37.05;97.80;2.5;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;4;2010;81.28;27.93;146.70;2.4;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;4;2010;84.55;34.18;114.95;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;4;2010;81.50;38.99;97.23;2.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;4;2010;74.17;40.34;91.03;2.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;4;2010;71.61;43.00;102.30;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;4;2010;72.54;42.41;106.45;3.1;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;4;2010;68.96;43.59;96.97;3.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;4;2010;69.29;44.56;85.97;3.0;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;4;2010;69.70;43.86;83.17;2.8;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;4;2010;69.95;43.04;85.47;2.7;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;4;2010;70.18;43.40;99.55;3.3;147.30;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;4;2010;70.80;41.40;131.80;3.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;4;2010;71.44;40.28;76.67;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;4;2010;71.09;37.32;44.25;1.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;4;2010;70.82;33.34;49.97;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;4;2010;71.94;29.35;53.00;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;4;2010;72.15;36.08;102.55;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;4;2010;72.39;34.93;79.00;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;4;2010;72.73;34.83;81.60;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;4;2010;73.68;33.26;84.00;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;4;2010;72.86;33.26;82.37;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;4;2010;72.44;34.17;78.67;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;4;2010;72.56;35.36;83.60;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;4;2010;71.78;39.07;79.95;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;4;2010;71.46;38.88;86.40;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;4;2010;75.61;35.31;106.53;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;4;2010;75.31;36.08;100.45;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;4;2010;75.97;39.95;82.95;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;4;2010;74.35;40.11;90.10;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;4;2010;72.39;41.28;87.25;2.5;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;4;2010;72.31;43.37;85.90;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;4;2010;72.28;44.40;83.13;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;4;2010;71.47;44.08;81.70;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;4;2010;72.55;41.99;95.73;2.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;4;2010;73.29;42.32;82.70;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;4;2010;73.19;42.10;74.03;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;4;2010;72.90;35.45;71.70;1.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;4;2010;72.48;32.60;44.63;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;4;2010;72.74;30.26;47.70;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;4;2010;73.63;27.55;57.50;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;4;2010;73.63;39.92;34.90;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;4;2010;73.29;31.64;43.30;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;4;2010;72.72;35.39;41.00;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;4;2010;72.48;35.58;38.87;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;4;2010;72.37;35.40;39.40;1.0;147.30;3.6
