lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;4;2010;73.17;37.72;39.28;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;4;2010;74.52;32.32;43.87;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;4;2010;75.34;31.17;131.75;2.5;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;4;2010;76.00;34.85;111.07;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;4;2010;76.89;36.89;73.10;1.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;4;2010;76.18;33.85;83.83;1.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;4;2010;74.95;35.56;84.90;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;4;2010;74.24;37.74;79.57;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;4;2010;77.14;41.81;80.17;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;4;2010;76.11;42.31;77.43;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;4;2010;69.98;43.64;63.30;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;4;2010;68.66;42.28;72.73;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;4;2010;68.81;41.91;76.93;2.5;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;4;2010;70.73;35.68;88.85;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;4;2010;69.61;36.07;88.90;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;4;2010;67.60;34.72;80.17;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;4;2010;67.16;37.04;75.63;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;4;2010;67.60;38.99;52.70;1.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;4;2010;67.95;37.20;38.95;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;4;2010;68.39;38.89;34.63;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;4;2010;68.56;42.94;31.75;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;4;2010;68.66;40.13;67.30;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;4;2010;69.19;42.10;32.88;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;4;2010;70.76;41.74;31.88;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;4;2010;71.52;38.10;36.70;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;4;2010;71.98;34.45;114.23;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;4;2010;70.42;34.63;69.80;1.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;4;2010;72.77;33.68;93.78;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;4;2010;80.59;33.72;98.48;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;4;2010;80.53;33.19;100.53;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;4;2010;73.36;40.34;88.40;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;4;2010;80.90;41.59;95.80;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;4;2010;80.32;43.50;91.23;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;4;2010;77.94;44.02;94.55;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;4;2010;76.33;45.66;90.20;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;4;2010;74.09;45.69;91.60;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;4;2010;71.81;44.11;95.72;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;4;2010;71.05;38.57;115.07;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;4;2010;70.12;38.87;110.20;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;4;2010;70.22;37.99;81.27;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;4;2010;70.41;35.47;46.43;1.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;4;2010;70.59;37.36;41.40;1.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;4;2010;70.25;41.54;34.43;1.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;4;2010;70.76;36.52;111.90;2.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;4;2010;69.80;40.09;63.50;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;4;2010;70.51;36.36;77.34;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;4;2010;71.00;39.35;66.03;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;4;2010;72.00;37.79;69.67;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;4;2010;73.06;33.55;80.60;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;4;2010;73.78;36.87;82.80;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;4;2010;75.71;35.24;101.50;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;4;2010;79.09;37.93;106.05;2.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;4;2010;81.48;39.56;112.30;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;4;2010;82.49;39.05;121.03;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;4;2010;82.10;42.49;109.25;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;4;2010;77.97;44.73;98.05;2.6;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;4;2010;71.72;45.93;82.63;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;4;2010;70.49;46.18;92.53;3.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;4;2010;70.55;45.62;92.53;3.2;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;4;2010;70.81;45.27;97.47;3.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;4;2010;70.60;44.22;98.95;3.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;4;2010;72.54;39.25;105.37;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;4;2010;74.08;38.14;94.08;2.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;4;2010;74.84;38.01;118.57;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;4;2010;75.39;37.39;89.10;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;4;2010;75.39;32.10;63.17;1.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;4;2010;76.41;36.06;87.48;1.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;4;2010;76.28;38.67;36.78;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;4;2010;76.52;36.67;40.90;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;4;2010;76.79;36.52;40.10;0.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;4;2010;75.02;35.29;64.73;1.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;4;2010;74.04;34.80;89.53;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;4;2010;78.52;33.17;90.50;1.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;4;2010;80.22;37.10;100.47;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;4;2010;78.67;38.02;113.32;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;4;2010;79.41;34.94;126.03;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;4;2010;75.81;37.38;123.00;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;4;2010;76.79;43.79;109.40;2.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;4;2010;72.21;39.88;104.25;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;4;2010;71.39;40.71;106.75;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;4;2010;71.95;45.57;92.30;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;4;2010;71.27;44.54;90.60;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;4;2010;70.53;45.30;89.88;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;4;2010;70.91;44.73;89.97;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;4;2010;72.37;43.58;98.88;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;4;2010;73.82;40.27;109.30;2.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;4;2010;74.56;41.87;123.88;3.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;4;2010;75.46;35.07;126.83;2.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;4;2010;76.18;39.38;127.00;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;4;2010;75.85;42.23;69.60;1.8;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;4;2010;75.42;40.17;99.77;2.4;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;4;2010;74.99;43.35;108.60;2.9;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;4;2010;74.45;42.66;115.03;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;4;2010;74.19;41.70;75.67;2.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;4;2010;75.28;40.85;120.77;3.0;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;4;2010;74.81;41.47;80.43;2.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;4;2010;74.72;40.71;119.70;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;4;2010;74.08;42.96;96.68;2.7;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;4;2010;78.95;42.46;136.45;3.3;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;4;2010;76.98;37.28;142.03;3.1;147.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;4;2010;79.61;41.31;140.06;3.2;147.54;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;4;2010;75.86;43.21;122.88;3.3;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;4;2010;76.33;46.42;107.70;3.2;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;4;2010;74.70;44.20;124.90;3.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;4;2010;74.92;48.01;109.90;3.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;4;2010;75.09;47.68;113.05;3.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;4;2010;76.57;48.48;107.87;3.3;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;4;2010;76.72;48.22;108.10;3.3;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;4;2010;76.65;44.16;121.45;3.2;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;4;2010;77.25;43.39;114.63;3.0;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;4;2010;77.81;36.81;122.35;2.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;4;2010;78.09;33.66;77.75;1.5;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;4;2010;78.09;29.18;72.45;1.3;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;4;2010;78.42;30.69;45.77;0.8;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;4;2010;80.00;29.83;73.20;1.2;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;4;2010;80.85;38.46;79.05;1.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;4;2010;80.66;35.32;69.73;1.4;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;4;2010;81.96;34.41;78.28;1.4;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;4;2010;83.50;36.53;73.35;1.4;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;4;2010;82.60;36.73;77.63;1.4;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;4;2010;81.96;33.95;83.47;1.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;4;2010;79.22;34.27;89.80;1.7;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;4;2010;78.32;32.75;117.70;2.2;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;4;2010;77.11;39.46;112.07;2.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;4;2010;79.74;33.22;136.25;2.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;4;2010;80.08;40.30;119.34;2.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;4;2010;77.86;41.88;108.20;2.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;4;2010;76.42;45.88;101.47;2.9;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;4;2010;74.02;45.40;96.63;2.9;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;4;2010;73.29;47.08;105.30;3.5;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;4;2010;70.96;47.45;97.70;3.6;147.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;4;2010;72.82;47.58;106.50;3.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;4;2010;73.92;47.78;106.27;3.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;4;2010;74.34;43.98;102.90;2.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;4;2010;76.50;37.49;89.25;2.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;4;2010;76.63;34.10;77.25;1.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;4;2010;76.68;33.96;62.93;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;4;2010;76.39;28.80;60.33;1.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;4;2010;76.53;30.14;46.42;0.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;4;2010;76.56;26.31;57.20;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;4;2010;76.50;35.97;51.75;1.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;4;2010;75.58;34.49;126.30;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;4;2010;79.07;30.88;86.55;1.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;4;2010;80.64;36.29;71.80;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;4;2010;79.41;36.03;72.70;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;4;2010;77.47;28.92;105.27;1.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;4;2010;75.97;32.44;101.43;2.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;4;2010;74.56;30.74;111.10;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;4;2010;74.11;38.73;97.70;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;4;2010;76.96;37.77;101.07;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;4;2010;76.91;39.40;99.43;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;4;2010;74.30;41.57;95.83;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;4;2010;74.33;43.15;98.30;2.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;4;2010;74.93;44.08;96.30;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;4;2010;74.05;43.12;107.80;3.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;4;2010;73.07;46.26;99.05;3.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;4;2010;74.30;46.05;105.97;3.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;4;2010;74.07;43.88;100.23;2.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;4;2010;74.10;40.91;94.90;2.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;4;2010;73.34;36.74;59.27;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;4;2010;72.56;29.41;52.23;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;4;2010;72.88;36.09;34.90;0.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;4;2010;73.20;30.61;49.60;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;4;2010;73.23;35.30;116.07;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;4;2010;74.13;32.95;77.80;1.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;4;2010;75.91;29.07;94.75;1.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;4;2010;77.60;36.40;71.90;1.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;4;2010;78.80;35.58;68.20;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;4;2010;77.72;35.91;66.90;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;4;2010;77.50;33.71;73.83;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;4;2010;77.15;32.94;85.13;1.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;4;2010;73.48;33.63;98.05;2.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;4;2010;70.35;34.77;95.10;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;4;2010;73.35;38.21;88.90;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;4;2010;73.87;42.05;83.20;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;4;2010;73.47;38.80;94.60;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;4;2010;69.93;43.26;81.50;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;4;2010;71.49;43.70;87.95;2.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;4;2010;71.21;43.73;85.30;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;4;2010;71.37;42.16;98.20;2.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;4;2010;71.34;41.13;98.70;2.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;4;2010;71.46;39.83;95.70;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;4;2010;70.71;34.46;107.40;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;4;2010;70.31;37.00;59.47;1.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;4;2010;70.06;30.72;57.23;1.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;4;2010;69.75;39.11;33.97;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;4;2010;69.52;36.25;39.90;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;4;2010;69.45;38.26;34.77;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;4;2010;68.71;41.95;29.93;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;4;2010;67.90;38.85;33.66;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;4;2010;67.68;40.34;31.73;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;4;2010;67.79;37.70;34.95;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;4;2010;67.98;35.36;37.73;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;4;2010;68.62;34.95;43.37;1.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;4;2010;69.13;38.24;35.90;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;4;2010;69.97;27.97;56.73;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;4;2010;68.99;33.87;54.00;1.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;4;2010;71.22;32.20;118.90;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;4;2010;71.96;39.67;60.85;1.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;4;2010;73.76;38.92;71.03;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;4;2010;78.56;40.08;59.90;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;4;2010;79.60;40.24;62.85;1.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;4;2010;79.70;40.81;70.40;1.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;4;2010;76.25;40.08;73.13;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;4;2010;72.62;36.04;92.75;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;4;2010;72.26;37.10;75.50;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;4;2010;71.35;32.17;81.17;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;4;2010;71.30;35.17;91.27;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;4;2010;72.95;34.17;92.03;2.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;4;2010;70.94;37.60;76.75;2.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;4;2010;70.39;35.69;84.33;2.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;4;2010;70.12;36.47;63.50;1.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;4;2010;70.33;36.64;69.50;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;4;2010;70.82;37.58;66.45;1.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;4;2010;68.63;36.66;81.40;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;4;2010;68.20;38.34;81.00;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;4;2010;68.48;37.89;85.75;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;4;2010;69.01;32.84;110.37;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;4;2010;70.54;34.48;111.50;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;4;2010;72.88;35.87;102.00;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;4;2010;72.42;38.52;85.60;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;4;2010;69.12;39.09;82.80;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;4;2010;69.21;36.82;93.73;2.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;4;2010;67.89;40.07;80.93;2.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;4;2010;67.98;42.93;74.73;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;4;2010;67.61;42.13;77.10;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;4;2010;67.79;42.86;76.10;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;4;2010;68.01;42.74;76.95;2.7;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;4;2010;69.16;41.50;81.47;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;4;2010;69.95;34.70;95.45;2.4;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;4;2010;70.81;33.47;96.75;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;4;2010;72.30;31.46;91.93;2.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;4;2010;72.27;32.13;82.90;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;4;2010;71.59;37.91;69.85;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;4;2010;70.49;32.25;42.05;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;4;2010;70.63;37.33;55.23;1.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;4;2010;70.33;37.19;37.25;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;4;2010;69.50;39.15;34.13;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;4;2010;68.89;36.54;36.80;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;4;2010;68.62;38.16;34.53;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;4;2010;68.35;35.59;37.30;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;4;2010;69.15;38.42;95.80;2.5;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;4;2010;69.62;36.33;77.75;2.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;4;2010;72.41;30.93;100.47;2.1;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;4;2010;73.78;38.59;92.53;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;4;2010;72.56;37.93;90.85;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;4;2010;73.89;39.21;93.60;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;4;2010;77.52;41.07;93.20;2.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;4;2010;72.26;43.28;85.27;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;4;2010;70.00;44.14;78.20;2.6;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;4;2010;67.26;39.92;71.80;2.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;4;2010;66.41;36.16;62.05;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;4;2010;66.33;38.28;59.40;1.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;4;2010;66.29;36.92;42.55;1.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;4;2010;66.13;35.09;41.20;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;4;2010;65.41;42.31;31.05;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;4;2010;65.03;36.92;36.95;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;4;2010;64.53;40.00;33.50;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;4;2010;64.32;39.92;33.40;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;4;2010;63.79;42.48;29.40;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;4;2010;63.80;39.28;32.50;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;4;2010;64.38;40.68;33.85;1.3;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;4;2010;65.22;28.63;50.20;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;4;2010;66.20;32.84;44.60;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;4;2010;67.68;28.79;51.17;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;4;2010;70.20;24.62;55.00;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;4;2010;70.27;35.15;40.15;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;4;2010;70.99;28.20;48.45;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;4;2010;70.40;33.64;39.65;0.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;4;2010;69.82;34.02;39.93;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;4;2010;69.64;28.43;41.90;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;4;2010;68.65;44.14;26.40;0.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;4;2010;67.71;38.18;32.40;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;4;2010;66.12;40.24;28.28;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;4;2010;65.31;41.57;27.05;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;4;2010;64.83;39.66;38.95;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;4;2010;64.46;34.96;40.40;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;4;2010;65.31;37.14;38.50;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;4;2010;66.47;36.60;42.10;1.2;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;4;2010;68.43;35.14;40.10;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;4;2010;70.05;33.38;40.33;1.0;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;4;2010;72.90;32.52;39.55;0.9;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;5;2010;73.80;40.06;29.90;0.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;5;2010;73.78;33.11;37.15;0.8;147.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;5;2010;72.88;46.57;22.85;0.8;86.35;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;5;2010;70.81;44.69;23.90;0.8;24.80;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;5;2010;72.18;38.40;127.23;3.0;24.80;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;5;2010;73.77;43.62;34.27;1.0;92.80;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;5;2010;74.37;44.13;25.90;0.8;92.80;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;5;2010;74.73;33.06;42.05;0.9;92.80;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;5;2010;74.91;25.69;47.00;0.8;92.80;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;5;2010;71.51;40.28;55.70;1.5;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;5;2010;71.99;37.00;68.77;1.6;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;5;2010;70.66;34.56;73.00;1.7;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;5;2010;70.33;34.05;89.30;2.1;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;5;2010;69.94;34.03;70.15;1.7;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;5;2010;70.47;33.21;78.95;1.8;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;5;2010;71.05;33.55;38.95;0.9;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;5;2010;70.38;36.62;37.20;0.9;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;5;2010;69.93;38.07;33.07;0.9;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;5;2010;69.18;42.28;30.10;1.0;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;5;2010;69.04;35.22;37.80;0.9;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;5;2010;68.91;38.50;32.80;0.9;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;5;2010;66.76;37.42;32.07;1.0;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;5;2010;64.86;40.14;33.25;1.2;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;5;2010;65.91;35.04;61.30;2.0;119.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;5;2010;66.16;37.44;81.55;2.6;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;5;2010;68.22;32.75;79.40;1.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;5;2010;71.49;33.71;72.20;1.7;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;5;2010;72.61;39.17;58.35;1.5;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;5;2010;75.86;41.95;54.10;1.4;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;5;2010;80.83;41.72;55.90;1.3;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;5;2010;78.84;41.63;50.90;1.2;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;5;2010;73.94;36.34;64.00;1.5;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;5;2010;71.47;36.88;65.30;1.7;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;5;2010;71.17;29.58;44.27;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;5;2010;71.26;33.19;37.83;0.8;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;5;2010;70.24;37.44;33.03;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;5;2010;69.94;37.53;34.95;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;5;2010;70.19;26.63;48.90;1.0;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;5;2010;70.17;33.10;42.93;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;5;2010;69.94;34.63;38.70;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;5;2010;69.01;32.11;40.37;0.9;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;5;2010;67.29;30.97;44.00;1.0;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;5;2010;67.01;27.90;51.20;1.2;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;5;2010;67.57;33.41;160.55;4.0;119.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;5;2010;68.64;31.77;74.50;1.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;5;2010;71.98;35.14;75.00;1.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;5;2010;74.47;37.74;65.55;1.6;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;5;2010;74.45;37.91;61.78;1.5;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;5;2010;74.81;40.58;64.55;1.6;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;5;2010;75.96;40.54;74.95;1.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;5;2010;74.49;42.41;59.85;1.6;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;5;2010;74.12;41.52;71.17;1.9;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;5;2010;72.02;40.63;71.23;2.0;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;5;2010;69.10;37.85;81.35;2.3;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;5;2010;68.11;38.53;67.80;2.0;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;5;2010;66.41;31.40;75.40;1.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;5;2010;64.14;33.98;66.83;1.9;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;5;2010;64.66;35.80;58.65;1.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;5;2010;64.30;32.78;68.15;1.9;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;5;2010;64.12;35.19;62.40;1.9;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;5;2010;71.45;36.22;79.00;1.9;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;5;2010;70.93;34.44;85.40;2.1;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;5;2010;68.56;35.27;82.20;2.2;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;5;2010;68.42;36.86;89.90;2.5;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;5;2010;69.07;39.98;94.00;2.8;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;5;2010;68.59;36.51;109.55;3.0;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;5;2010;67.95;35.25;118.25;3.1;121.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;5;2010;64.00;40.60;81.85;3.2;121.20;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;5;2010;62.31;42.28;84.60;3.7;121.20;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;5;2010;62.82;42.66;80.95;3.5;121.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;5;2010;62.71;43.60;77.50;3.5;121.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;5;2010;63.28;44.51;76.90;3.6;121.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;5;2010;63.46;43.50;85.90;3.8;121.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;5;2010;66.81;45.44;82.60;3.4;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;5;2010;68.04;44.97;84.55;3.2;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;5;2010;70.20;45.06;84.30;2.9;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;5;2010;72.43;40.48;97.90;2.7;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;5;2010;75.73;39.25;94.40;2.3;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;5;2010;76.93;36.48;92.65;2.0;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;5;2010;76.57;36.71;86.03;1.8;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;5;2010;79.08;41.19;59.70;1.4;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;5;2010;80.21;37.68;60.45;1.3;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;5;2010;81.07;37.37;94.60;1.8;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;5;2010;79.93;32.69;90.30;1.7;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;5;2010;78.28;34.10;80.43;1.6;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;5;2010;78.47;35.91;70.40;1.4;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;5;2010;76.21;31.44;81.90;1.6;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;5;2010;66.70;33.76;72.25;2.0;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;5;2010;64.64;39.89;78.00;2.7;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;5;2010;69.19;34.66;105.45;2.7;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;5;2010;70.39;31.58;130.85;3.0;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;5;2010;71.71;39.83;85.45;2.3;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;5;2010;70.96;39.56;91.25;2.5;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;5;2010;71.84;41.24;85.05;2.4;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;5;2010;70.16;42.34;80.30;2.6;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;5;2010;70.47;43.13;78.75;2.5;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;5;2010;69.93;43.36;85.83;2.8;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;5;2010;68.34;44.56;85.65;3.1;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;5;2010;68.97;42.35;102.65;3.3;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;5;2010;69.94;38.78;119.90;3.3;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;5;2010;71.48;37.07;126.55;3.2;121.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;5;2010;72.16;43.48;54.65;1.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;5;2010;73.01;44.23;58.10;1.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;5;2010;73.49;42.22;54.03;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;5;2010;73.34;41.33;54.40;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;5;2010;73.47;40.90;49.25;1.3;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;5;2010;74.43;37.70;64.20;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;5;2010;74.19;34.42;84.70;1.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;5;2010;73.56;40.26;60.80;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;5;2010;73.31;38.28;67.63;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;5;2010;73.05;39.29;60.95;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;5;2010;73.06;33.78;73.15;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;5;2010;73.03;33.55;70.97;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;5;2010;74.20;31.43;79.80;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;5;2010;75.46;28.45;83.10;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;5;2010;76.23;32.85;71.17;1.4;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;5;2010;76.77;33.73;71.57;1.4;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;5;2010;77.14;37.11;63.20;1.4;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;5;2010;76.83;38.80;56.85;1.3;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;5;2010;77.10;38.72;56.80;1.3;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;5;2010;76.97;39.55;55.10;1.3;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;5;2010;76.31;39.41;53.50;1.3;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;5;2010;74.87;35.42;64.00;1.4;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;5;2010;74.93;32.23;72.75;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;5;2010;73.31;32.05;83.77;1.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;5;2010;71.43;35.88;62.90;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;5;2010;69.81;32.10;38.10;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;5;2010;69.32;28.54;35.60;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;5;2010;68.49;29.20;35.90;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;5;2010;67.86;30.77;36.30;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;5;2010;67.68;29.26;46.65;1.1;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;5;2010;67.49;26.99;48.90;1.0;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;5;2010;67.21;31.21;35.50;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;5;2010;67.75;36.70;100.77;2.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;5;2010;67.56;37.85;54.80;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;5;2010;67.36;33.00;88.80;2.2;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;5;2010;69.27;34.52;80.10;2.0;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;5;2010;71.83;35.64;70.70;1.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;5;2010;72.90;33.19;75.60;1.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;5;2010;71.99;33.05;69.20;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;5;2010;72.21;38.99;58.50;1.5;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;5;2010;69.43;37.07;69.90;1.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;5;2010;70.51;39.80;59.90;1.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;5;2010;68.85;39.52;57.50;1.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;5;2010;69.16;39.37;61.75;1.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;5;2010;71.45;38.24;78.63;2.0;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;5;2010;71.78;36.15;65.35;1.6;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;5;2010;72.23;31.84;87.35;1.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;5;2010;70.83;29.18;65.20;1.4;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;5;2010;70.01;28.76;48.80;1.1;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;5;2010;70.04;28.02;39.30;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;5;2010;69.75;32.88;32.63;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;5;2010;69.58;37.63;31.20;0.8;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;5;2010;69.32;31.15;38.40;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;5;2010;69.09;32.47;34.55;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;5;2010;67.98;24.68;57.00;1.1;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;5;2010;67.34;32.76;42.10;1.0;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;5;2010;67.69;32.57;37.35;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;5;2010;65.45;37.65;28.80;0.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;5;2010;65.07;33.14;38.50;1.1;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;5;2010;65.56;26.48;119.10;2.7;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;5;2010;66.00;35.93;135.77;3.9;126.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;5;2010;66.94;40.75;57.75;2.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;5;2010;69.09;35.82;89.80;2.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;5;2010;68.90;39.83;62.10;1.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;5;2010;71.27;40.25;76.13;2.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;5;2010;71.32;38.86;69.60;1.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;5;2010;69.01;41.28;67.18;2.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;5;2010;66.47;41.80;52.70;1.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;5;2010;65.93;39.78;64.55;2.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;5;2010;66.28;40.96;60.93;2.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;5;2010;66.82;37.30;55.95;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;5;2010;66.83;38.53;31.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;5;2010;67.05;30.32;41.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;5;2010;66.69;32.48;39.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;5;2010;66.17;29.20;46.20;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;5;2010;67.91;36.48;116.23;3.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;5;2010;68.51;35.81;63.10;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;5;2010;69.68;33.93;72.73;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;5;2010;69.88;32.75;81.80;1.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;5;2010;69.67;33.45;76.60;1.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;5;2010;70.31;33.16;71.80;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;5;2010;70.01;36.85;63.30;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;5;2010;70.06;32.47;75.63;1.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;5;2010;69.26;33.19;94.07;2.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;5;2010;68.78;34.60;85.45;2.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;5;2010;70.58;36.78;84.95;2.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;5;2010;69.96;39.51;71.45;2.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;5;2010;70.51;41.38;74.90;2.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;5;2010;70.55;40.50;80.10;2.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;5;2010;68.31;42.86;73.30;2.5;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;5;2010;68.22;42.42;80.20;2.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;5;2010;68.06;41.82;81.00;2.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;5;2010;69.24;39.26;81.50;2.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;5;2010;68.36;33.38;75.50;1.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;5;2010;68.30;30.85;90.10;2.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;5;2010;68.17;34.91;38.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;5;2010;68.19;35.67;32.87;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;5;2010;68.12;33.36;35.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;5;2010;68.13;37.67;31.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;5;2010;68.07;36.42;31.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;5;2010;67.68;34.97;31.67;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;5;2010;67.88;37.60;28.90;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;5;2010;68.52;35.04;34.13;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;5;2010;68.78;39.78;26.60;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;5;2010;69.45;37.55;32.67;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;5;2010;74.47;29.37;40.03;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;5;2010;76.87;26.71;45.53;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;5;2010;79.24;28.04;52.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;5;2010;78.31;22.84;46.20;0.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;5;2010;75.83;24.03;47.35;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;5;2010;73.87;26.14;36.75;0.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;5;2010;70.60;43.83;22.10;0.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;5;2010;69.82;42.86;23.45;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;5;2010;70.92;41.33;24.50;0.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;5;2010;69.15;44.20;20.70;0.7;139.10;3.7
