lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;5;2010;65.67;42.29;21.30;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;5;2010;68.63;38.97;28.47;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;5;2010;67.18;26.93;50.45;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;5;2010;67.09;28.14;52.20;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;5;2010;62.59;30.46;15.15;0.5;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;5;2010;53.53;25.82;0.80;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;5;2010;47.66;25.39;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;5;2010;42.83;25.02;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;5;2010;40.63;25.75;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;5;2010;37.56;27.87;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;5;2010;33.81;27.07;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;5;2010;30.91;25.61;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;5;2010;29.86;25.23;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;5;2010;29.28;25.02;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;5;2010;28.53;24.72;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;5;2010;27.80;24.41;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;5;2010;27.30;24.14;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;5;2010;26.72;23.83;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;5;2010;26.21;23.54;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;5;2010;25.72;23.28;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;5;2010;25.27;23.03;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;5;2010;24.91;22.84;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;5;2010;24.69;22.72;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;5;2010;24.37;22.56;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;5;2010;23.90;22.32;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;5;2010;23.70;22.25;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;5;2010;23.58;22.24;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;5;2010;23.44;22.28;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;5;2010;23.32;22.31;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;5;2010;23.28;22.34;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;5;2010;23.19;22.35;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;5;2010;23.12;22.36;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;5;2010;23.07;22.37;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;5;2010;23.81;22.35;0.00;0.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;5;2010;22.88;19.15;3.55;0.5;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;5;2010;68.07;25.83;58.90;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;5;2010;71.68;29.02;47.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;5;2010;68.68;38.31;44.15;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;5;2010;59.93;32.08;54.40;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;5;2010;68.25;39.31;37.50;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;5;2010;69.20;31.25;52.10;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;5;2010;71.35;30.46;55.90;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;5;2010;72.10;44.86;31.35;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;5;2010;71.92;48.26;24.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;5;2010;72.18;48.58;23.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;5;2010;72.85;47.48;25.95;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;5;2010;73.45;47.37;26.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;5;2010;74.16;41.90;30.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;5;2010;74.53;37.41;37.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;5;2010;73.98;36.93;37.25;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;5;2010;71.07;33.67;38.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;5;2010;69.71;35.10;43.10;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;5;2010;67.70;38.73;33.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;5;2010;68.31;40.91;30.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;5;2010;71.79;37.02;36.27;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;5;2010;72.31;40.98;32.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;5;2010;72.60;38.11;36.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;5;2010;73.23;37.53;36.25;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;5;2010;72.80;35.23;39.63;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;5;2010;71.00;41.11;31.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;5;2010;70.29;44.84;29.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;5;2010;68.54;31.73;42.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;5;2010;67.25;32.88;46.90;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;5;2010;66.69;32.88;45.65;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;5;2010;70.73;45.28;27.75;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;5;2010;69.83;46.08;25.53;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;5;2010;73.98;35.51;41.92;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;5;2010;75.62;40.05;30.50;0.6;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;5;2010;74.77;32.43;37.40;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;5;2010;73.00;29.37;41.30;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;5;2010;71.32;35.89;34.50;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;5;2010;69.55;38.54;30.15;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;5;2010;71.96;36.03;33.47;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;5;2010;72.26;29.61;37.05;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;5;2010;70.90;34.65;42.25;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;5;2010;69.78;38.93;32.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;5;2010;68.58;37.24;31.35;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;5;2010;67.85;33.53;51.60;1.5;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;5;2010;65.90;36.19;32.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;5;2010;65.41;31.57;45.70;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;5;2010;69.06;35.93;37.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;5;2010;71.71;32.52;39.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;5;2010;67.22;35.54;51.80;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;5;2010;68.06;33.12;43.77;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;5;2010;67.05;38.60;28.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;5;2010;64.44;42.27;25.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;5;2010;61.54;44.67;20.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;5;2010;67.89;45.28;24.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;5;2010;69.12;44.97;25.27;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;5;2010;69.98;44.76;22.90;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;5;2010;69.55;43.41;27.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;5;2010;68.29;34.64;39.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;5;2010;67.96;32.67;42.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;5;2010;69.31;32.13;43.45;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;5;2010;70.69;34.27;38.35;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;5;2010;69.98;32.18;37.95;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;5;2010;68.52;38.21;33.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;5;2010;68.42;32.56;39.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;5;2010;68.30;35.65;36.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;5;2010;68.08;35.32;35.90;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;5;2010;66.42;33.99;41.70;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;5;2010;65.58;38.59;33.90;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;5;2010;65.42;36.89;36.00;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;5;2010;64.71;26.01;75.70;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;5;2010;65.66;36.77;39.47;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;5;2010;67.93;26.18;65.80;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;5;2010;66.81;37.67;36.30;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;5;2010;68.07;33.27;53.20;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;5;2010;68.93;34.99;36.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;5;2010;68.83;42.08;27.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;5;2010;68.90;45.00;24.70;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;5;2010;68.63;46.28;23.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;5;2010;67.87;45.98;21.70;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;5;2010;67.22;44.16;23.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;5;2010;67.07;43.74;26.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;5;2010;66.00;35.76;39.85;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;5;2010;65.84;36.38;45.35;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;5;2010;66.57;33.02;41.80;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;5;2010;67.06;31.29;43.97;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;5;2010;67.67;30.33;47.83;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;5;2010;68.07;35.13;35.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;5;2010;68.32;38.21;35.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;5;2010;68.31;32.14;43.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;5;2010;68.41;32.70;40.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;5;2010;66.72;31.13;45.20;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;5;2010;64.32;40.24;37.40;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;5;2010;65.31;38.02;37.35;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;5;2010;65.75;25.49;55.30;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;5;2010;65.92;30.44;56.55;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;5;2010;66.60;33.88;47.60;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;5;2010;68.26;30.38;61.40;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;5;2010;70.10;41.08;27.60;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;5;2010;67.87;36.82;32.25;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;5;2010;67.41;45.37;23.47;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;5;2010;67.11;44.66;25.93;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;5;2010;66.57;45.40;24.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;5;2010;65.67;35.98;43.10;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;5;2010;65.67;34.15;43.20;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;5;2010;65.02;33.44;45.90;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;5;2010;66.64;40.13;34.10;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;5;2010;66.96;38.74;40.50;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;5;2010;67.77;38.16;34.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;5;2010;68.01;43.41;28.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;5;2010;68.01;42.36;27.87;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;5;2010;66.97;40.00;36.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;5;2010;66.69;39.45;34.30;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;5;2010;66.93;40.55;29.55;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;5;2010;67.24;39.15;35.03;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;5;2010;66.80;35.98;36.70;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;5;2010;66.77;33.35;44.44;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;5;2010;67.61;33.68;45.83;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;5;2010;68.76;32.35;44.80;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;5;2010;68.70;36.06;38.57;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;5;2010;69.34;38.56;34.98;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;5;2010;69.39;43.20;27.87;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;5;2010;68.93;43.48;27.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;5;2010;68.47;43.56;26.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;5;2010;68.29;44.96;25.16;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;5;2010;68.92;45.00;25.37;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;5;2010;69.33;43.49;26.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;5;2010;68.77;31.49;44.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;5;2010;67.75;36.31;40.43;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;5;2010;67.51;38.90;35.57;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;5;2010;66.46;38.14;41.45;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;5;2010;66.83;34.68;44.57;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;5;2010;66.99;37.40;35.57;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;5;2010;67.36;39.31;32.44;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;5;2010;67.51;37.98;32.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;5;2010;67.49;38.06;34.57;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;5;2010;66.36;36.70;35.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;5;2010;66.76;39.29;32.85;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;5;2010;68.46;34.07;38.83;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;5;2010;68.92;36.03;40.60;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;5;2010;68.65;29.70;46.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;5;2010;68.72;30.80;44.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;5;2010;69.05;35.44;38.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;5;2010;69.06;31.57;43.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;5;2010;68.99;33.33;48.47;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;5;2010;69.52;38.69;34.15;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;5;2010;69.48;44.59;25.83;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;5;2010;68.42;45.35;23.83;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;5;2010;68.57;43.52;26.95;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;5;2010;68.40;41.19;30.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;5;2010;67.53;37.61;32.08;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;5;2010;67.02;34.87;41.97;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;5;2010;66.43;34.83;39.90;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;5;2010;67.92;35.12;40.67;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;5;2010;68.33;29.30;51.63;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;5;2010;67.54;33.46;38.93;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;5;2010;67.05;36.56;34.75;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;5;2010;66.82;42.99;27.68;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;5;2010;66.57;40.93;29.98;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;5;2010;66.28;40.54;30.27;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;5;2010;66.55;39.38;32.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;5;2010;66.29;31.21;37.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;5;2010;65.75;38.23;33.80;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;5;2010;66.05;37.06;37.15;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;5;2010;68.01;35.54;45.40;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;5;2010;68.92;32.61;51.17;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;5;2010;69.02;32.60;42.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;5;2010;69.60;28.09;54.63;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;5;2010;70.02;27.42;44.15;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;5;2010;71.09;37.51;34.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;5;2010;69.88;43.02;27.27;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;5;2010;71.32;44.04;27.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;5;2010;69.93;46.05;22.15;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;5;2010;68.53;44.77;22.60;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;5;2010;69.14;38.69;31.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;5;2010;68.38;34.27;38.66;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;5;2010;67.80;36.28;37.25;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;5;2010;67.84;32.83;39.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;5;2010;67.49;29.13;44.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;5;2010;67.06;35.59;37.97;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;5;2010;67.69;36.12;35.83;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;5;2010;67.23;39.10;34.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;5;2010;66.69;37.72;31.07;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;5;2010;66.57;35.58;38.37;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;5;2010;66.15;40.43;30.17;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;5;2010;65.22;39.82;29.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;5;2010;65.07;40.05;28.77;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;5;2010;64.89;37.88;30.23;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;5;2010;64.11;33.33;35.68;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;5;2010;64.48;33.78;41.48;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;5;2010;65.89;23.15;83.70;1.7;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;5;2010;67.11;33.94;50.50;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;5;2010;69.10;33.40;38.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;5;2010;70.41;31.26;39.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;5;2010;70.41;32.26;39.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;5;2010;70.42;33.29;40.15;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;5;2010;70.25;29.11;43.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;5;2010;69.96;32.98;37.83;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;5;2010;70.11;40.16;29.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;5;2010;69.92;34.09;35.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;5;2010;69.80;30.57;40.73;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;5;2010;69.85;35.02;35.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;5;2010;69.95;36.93;32.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;5;2010;69.76;37.61;30.80;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;5;2010;69.11;28.69;48.33;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;5;2010;68.66;29.02;42.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;5;2010;68.57;30.67;44.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;5;2010;68.68;36.40;33.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;5;2010;69.20;37.35;32.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;5;2010;69.07;33.10;36.77;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;5;2010;68.53;38.95;30.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;5;2010;68.00;44.32;24.65;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;5;2010;68.00;44.27;24.68;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;5;2010;67.96;43.55;25.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;5;2010;67.86;41.11;25.77;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;5;2010;67.38;44.28;23.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;5;2010;67.38;34.04;36.87;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;5;2010;67.41;34.63;36.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;5;2010;67.63;32.33;39.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;5;2010;67.89;31.07;43.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;5;2010;69.24;34.42;41.35;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;5;2010;69.45;31.59;45.63;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;5;2010;69.03;32.88;36.45;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;5;2010;68.54;32.23;36.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;5;2010;68.60;33.47;37.25;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;5;2010;68.94;34.38;32.25;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;5;2010;69.49;38.98;30.35;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;5;2010;69.39;30.54;40.75;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;5;2010;68.94;37.75;32.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;5;2010;68.83;36.35;31.55;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;5;2010;69.19;25.08;42.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;5;2010;69.54;32.24;45.45;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;5;2010;68.88;39.72;32.65;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;5;2010;67.25;44.76;23.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;5;2010;67.38;45.49;22.57;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;5;2010;67.19;45.17;22.23;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;5;2010;66.80;42.72;26.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;5;2010;66.61;40.70;29.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;5;2010;67.01;35.55;40.50;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;5;2010;66.72;34.17;49.03;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;5;2010;66.30;33.66;43.03;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;5;2010;65.97;40.62;30.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;5;2010;65.74;37.98;33.60;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;5;2010;66.31;41.01;29.67;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;5;2010;66.75;36.65;29.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;5;2010;66.54;36.63;37.80;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;5;2010;65.46;36.44;33.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;5;2010;65.61;35.03;37.10;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;5;2010;65.89;38.84;33.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;5;2010;65.67;36.35;35.90;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;5;2010;65.71;35.78;34.73;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;5;2010;65.18;37.80;35.20;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;5;2010;64.62;35.15;39.17;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;5;2010;66.13;35.64;37.30;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;5;2010;68.33;30.19;42.87;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;5;2010;68.59;41.57;29.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;5;2010;68.31;34.47;39.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;5;2010;67.38;41.75;28.74;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;5;2010;67.14;44.16;25.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;5;2010;67.47;45.71;23.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;5;2010;67.59;43.64;26.45;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;5;2010;67.71;42.57;25.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;5;2010;68.09;29.83;48.37;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;5;2010;67.59;29.98;53.85;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;5;2010;67.70;35.83;41.25;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;5;2010;66.90;35.57;46.25;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;5;2010;67.93;36.69;36.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;5;2010;69.09;35.26;37.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;5;2010;68.17;37.56;32.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;5;2010;68.51;39.32;31.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;5;2010;67.96;39.70;28.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;5;2010;68.44;28.90;48.35;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;5;2010;68.67;37.41;34.87;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;5;2010;69.58;37.70;34.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;5;2010;68.94;35.33;35.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;5;2010;69.39;31.97;38.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;5;2010;70.11;30.88;51.45;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;5;2010;71.09;35.11;39.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;5;2010;72.21;34.67;35.97;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;5;2010;72.88;25.85;51.77;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;5;2010;71.43;35.53;34.93;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;5;2010;71.16;42.99;26.20;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;5;2010;71.37;45.11;24.13;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;5;2010;71.95;43.24;25.65;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;5;2010;72.18;44.05;25.33;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;5;2010;72.30;41.19;30.53;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;5;2010;71.54;29.28;44.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;5;2010;70.83;26.10;49.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;5;2010;69.27;31.24;42.17;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;5;2010;68.61;30.02;56.87;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;5;2010;69.17;34.77;36.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;5;2010;70.57;35.24;35.15;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;5;2010;69.54;40.43;28.95;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;5;2010;68.53;35.45;34.33;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;5;2010;67.80;40.75;28.15;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;5;2010;67.37;37.47;31.43;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;5;2010;67.03;39.33;29.07;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;5;2010;66.61;35.41;36.03;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;5;2010;66.73;36.63;36.75;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;5;2010;67.10;33.01;40.13;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;5;2010;68.92;30.16;49.35;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;5;2010;70.36;31.12;45.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;5;2010;70.15;28.27;47.23;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;5;2010;71.38;34.90;38.33;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;5;2010;71.30;37.85;31.10;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;5;2010;69.73;45.14;24.00;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;5;2010;69.75;44.49;25.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;5;2010;70.22;43.59;26.47;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;5;2010;70.84;44.31;25.20;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;5;2010;71.37;42.22;27.75;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;5;2010;72.03;36.59;42.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;5;2010;71.49;35.62;34.27;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;5;2010;71.27;27.47;51.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;5;2010;68.74;33.14;36.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;5;2010;66.83;38.66;29.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;5;2010;65.59;36.02;31.47;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;5;2010;68.59;34.54;36.03;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;5;2010;71.08;35.61;34.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;5;2010;72.27;34.90;34.65;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;5;2010;72.51;35.22;32.55;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;5;2010;72.07;38.03;31.75;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;5;2010;68.98;34.64;34.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;5;2010;66.97;36.90;38.37;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;5;2010;65.64;33.66;42.70;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;5;2010;65.78;33.31;39.30;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;5;2010;66.65;35.12;40.05;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;5;2010;68.37;30.73;49.65;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;5;2010;70.26;33.55;39.13;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;5;2010;69.84;38.33;32.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;5;2010;68.49;42.17;26.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;5;2010;67.43;44.58;22.97;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;5;2010;69.10;42.56;27.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;5;2010;70.24;43.70;25.80;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;5;2010;71.13;38.78;29.97;0.8;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;5;2010;69.60;35.85;38.05;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;5;2010;68.84;32.95;42.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;5;2010;67.64;35.74;41.10;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;5;2010;68.55;27.97;56.33;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;5;2010;67.89;39.44;32.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;5;2010;68.69;40.03;30.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;5;2010;69.24;34.73;39.85;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;5;2010;68.92;36.63;36.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;5;2010;68.59;37.33;31.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;5;2010;67.87;41.67;28.43;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;5;2010;66.82;42.51;26.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;5;2010;66.20;38.91;31.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;5;2010;65.60;39.51;33.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;5;2010;64.29;34.81;43.57;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;5;2010;64.06;42.57;29.40;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;5;2010;66.12;32.05;52.85;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;5;2010;67.47;33.91;37.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;5;2010;67.38;37.81;32.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;5;2010;67.55;38.23;34.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;5;2010;67.33;43.54;27.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;5;2010;67.06;45.84;23.80;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;5;2010;67.18;44.61;25.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;5;2010;68.12;45.00;25.35;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;5;2010;68.72;38.37;34.45;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;5;2010;69.28;39.83;31.40;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;5;2010;68.36;35.16;34.87;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;5;2010;67.88;38.32;36.85;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;5;2010;67.65;26.03;57.10;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;5;2010;67.62;36.80;38.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;5;2010;67.62;33.53;40.93;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;5;2010;67.61;31.27;60.40;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;5;2010;67.77;37.48;34.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;5;2010;68.33;36.10;36.65;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;5;2010;68.74;34.65;37.73;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;5;2010;68.24;40.38;28.85;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;5;2010;68.03;35.21;39.20;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;5;2010;67.85;29.59;50.77;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;5;2010;68.35;32.97;39.00;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;5;2010;67.99;33.03;53.70;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;5;2010;67.57;37.84;33.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;5;2010;67.28;41.53;26.70;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;5;2010;68.05;43.11;26.30;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;5;2010;67.89;45.68;22.90;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;5;2010;67.88;45.75;23.35;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;5;2010;67.74;45.41;23.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;5;2010;68.01;39.90;29.13;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;5;2010;68.34;42.34;27.95;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;5;2010;69.20;39.70;31.47;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;5;2010;69.56;31.21;42.63;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;5;2010;68.61;32.85;47.60;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;5;2010;68.41;28.71;57.25;1.3;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;5;2010;67.87;32.44;43.03;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;5;2010;66.80;34.77;36.55;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;5;2010;65.99;36.61;33.10;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;5;2010;66.09;37.20;32.70;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;5;2010;66.19;40.93;31.65;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;5;2010;67.14;35.80;43.35;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;5;2010;67.13;35.06;35.90;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;5;2010;67.15;35.04;34.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;5;2010;67.53;41.04;29.60;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;5;2010;67.56;37.64;33.50;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;5;2010;67.71;34.65;37.05;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;5;2010;68.64;29.10;66.60;1.4;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;5;2010;68.90;31.24;42.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;5;2010;68.10;45.72;23.75;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;5;2010;68.04;46.04;22.70;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;5;2010;70.12;45.40;24.00;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;5;2010;69.48;45.18;24.50;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;5;2010;70.43;33.66;37.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;5;2010;69.27;31.59;39.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;5;2010;68.89;29.69;48.90;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;5;2010;67.59;34.21;35.70;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;5;2010;66.19;37.82;32.30;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;5;2010;65.50;31.05;45.65;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;5;2010;64.78;41.15;31.05;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;5;2010;66.21;41.46;30.25;1.1;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;5;2010;66.48;36.54;35.40;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;5;2010;67.90;39.70;27.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;5;2010;67.73;39.93;29.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;5;2010;67.91;36.76;33.60;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;5;2010;68.84;33.74;38.95;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;5;2010;69.56;28.16;46.63;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;5;2010;68.38;30.43;39.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;5;2010;68.05;34.48;47.20;1.2;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;5;2010;68.71;33.30;40.78;1.0;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;5;2010;69.07;29.22;45.05;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;6;2010;67.01;40.18;28.10;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;6;2010;65.64;44.34;23.20;0.9;139.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;6;2010;68.39;43.99;24.42;0.9;83.46;2.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;6;2010;70.64;44.41;24.90;0.8;24.40;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;6;2010;71.57;42.18;25.35;0.8;24.40;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;6;2010;70.58;36.97;29.67;0.8;25.53;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;6;2010;69.45;36.23;38.30;1.0;28.80;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;6;2010;68.72;31.99;43.54;1.0;38.72;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;6;2010;69.40;31.16;43.60;1.2;41.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;6;2010;70.76;37.43;32.85;0.9;45.85;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;6;2010;70.89;31.59;41.23;0.9;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;6;2010;69.41;37.63;32.40;0.9;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;6;2010;67.38;39.52;27.67;0.9;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;6;2010;65.93;41.76;23.63;0.9;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;6;2010;66.38;36.81;27.90;0.8;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;6;2010;66.80;37.26;31.83;1.0;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;6;2010;67.67;35.91;42.37;1.2;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;6;2010;67.83;35.32;36.30;1.0;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;6;2010;67.86;35.69;33.33;0.9;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;6;2010;67.51;32.16;45.50;1.1;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;6;2010;66.49;36.35;41.20;1.2;47.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;6;2010;65.83;32.55;49.60;1.3;47.40;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;6;2010;66.87;32.76;43.50;1.1;50.87;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;6;2010;67.88;38.75;32.30;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;6;2010;68.21;41.68;28.55;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;6;2010;68.03;44.48;23.85;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;6;2010;67.84;45.51;23.75;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;6;2010;67.69;43.49;26.03;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;6;2010;68.04;44.39;25.30;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;6;2010;68.07;40.18;30.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;6;2010;68.28;33.37;52.35;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;6;2010;68.02;34.95;40.68;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;6;2010;68.06;36.65;34.03;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;6;2010;68.42;35.11;37.50;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;6;2010;68.47;26.64;43.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;6;2010;67.38;35.31;36.37;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;6;2010;66.44;36.28;33.57;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;6;2010;66.32;41.33;28.30;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;6;2010;67.30;37.79;33.00;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;6;2010;68.15;34.29;37.65;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;6;2010;68.65;39.96;28.93;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;6;2010;68.85;41.17;27.75;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;6;2010;68.94;30.85;43.40;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;6;2010;68.50;36.13;31.83;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;6;2010;68.47;31.02;50.97;1.2;52.60;1.3
