lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;6;2010;68.18;30.62;45.50;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;6;2010;68.46;33.13;39.15;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;6;2010;70.07;34.59;39.00;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;6;2010;70.69;38.10;30.95;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;6;2010;69.55;40.38;28.10;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;6;2010;69.51;45.89;22.50;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;6;2010;69.12;45.79;22.53;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;6;2010;69.05;45.93;21.97;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;6;2010;68.72;45.87;21.80;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;6;2010;68.59;42.44;25.30;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;6;2010;68.50;36.90;33.33;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;6;2010;68.50;35.53;35.18;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;6;2010;68.08;35.05;35.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;6;2010;68.70;29.98;50.80;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;6;2010;67.79;30.93;42.05;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;6;2010;67.52;30.29;48.70;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;6;2010;66.58;31.26;40.40;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;6;2010;67.48;34.96;37.80;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;6;2010;68.60;37.33;37.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;6;2010;69.16;30.02;39.10;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;6;2010;69.64;38.47;31.40;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;6;2010;69.96;36.80;40.30;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;6;2010;70.15;37.78;29.30;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;6;2010;70.09;34.78;37.73;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;6;2010;69.88;37.22;37.73;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;6;2010;69.17;32.43;39.63;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;6;2010;68.35;36.33;34.55;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;6;2010;67.13;37.48;32.05;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;6;2010;66.83;42.83;25.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;6;2010;67.60;42.16;26.05;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;6;2010;67.50;43.08;25.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;6;2010;68.09;42.85;26.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;6;2010;68.58;38.41;31.70;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;6;2010;69.30;40.86;29.85;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;6;2010;69.55;34.84;34.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;6;2010;69.77;37.81;34.10;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;6;2010;70.08;38.76;29.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;6;2010;69.43;27.75;46.53;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;6;2010;68.77;35.33;33.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;6;2010;68.82;31.43;41.25;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;6;2010;69.52;34.07;35.35;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;6;2010;71.21;32.69;35.20;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;6;2010;71.34;33.53;36.67;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;6;2010;71.26;37.48;30.80;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;6;2010;71.10;32.31;35.50;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;6;2010;70.67;32.99;36.85;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;6;2010;69.96;39.85;29.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;6;2010;69.37;35.59;31.20;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;6;2010;68.81;31.96;51.50;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;6;2010;68.39;35.13;36.35;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;6;2010;69.45;45.25;24.65;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;6;2010;69.94;39.49;27.35;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;6;2010;70.10;45.90;23.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;6;2010;70.86;44.44;23.50;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;6;2010;70.38;39.34;28.40;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;6;2010;69.41;43.21;24.90;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;6;2010;69.20;34.26;37.15;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;6;2010;68.85;31.87;39.97;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;6;2010;68.57;25.14;48.80;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;6;2010;68.48;32.30;39.20;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;6;2010;68.57;29.33;37.70;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;6;2010;68.42;36.65;32.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;6;2010;67.52;33.89;31.55;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;6;2010;67.25;39.86;32.90;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;6;2010;68.19;42.55;26.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;6;2010;68.34;35.36;32.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;6;2010;68.28;36.69;34.27;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;6;2010;67.10;35.46;36.55;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;6;2010;66.25;31.76;43.00;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;6;2010;66.36;27.09;59.20;1.3;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;6;2010;66.24;34.34;37.30;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;6;2010;66.41;42.28;44.20;1.4;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;6;2010;65.49;45.45;23.10;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;6;2010;65.72;40.88;28.95;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;6;2010;66.68;45.10;25.00;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;6;2010;68.34;45.19;25.30;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;6;2010;69.46;45.15;23.70;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;6;2010;68.24;44.62;22.45;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;6;2010;68.14;36.96;30.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;6;2010;68.31;37.01;28.03;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;6;2010;68.34;35.86;33.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;6;2010;68.54;38.71;31.10;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;6;2010;68.84;39.15;30.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;6;2010;68.93;40.23;28.50;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;6;2010;68.64;38.27;32.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;6;2010;68.40;39.14;29.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;6;2010;67.81;41.44;27.30;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;6;2010;66.79;31.83;36.25;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;6;2010;67.62;41.55;30.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;6;2010;67.47;36.13;33.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;6;2010;68.07;37.81;32.10;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;6;2010;68.30;42.04;27.20;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;6;2010;68.20;32.45;41.70;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;6;2010;68.46;40.95;27.40;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;6;2010;70.43;26.49;56.70;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;6;2010;71.26;31.77;80.50;1.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;6;2010;71.09;35.36;32.60;0.8;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;6;2010;66.07;39.55;28.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;6;2010;65.41;44.09;22.60;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;6;2010;65.97;44.14;23.17;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;6;2010;66.28;42.10;25.00;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;6;2010;66.24;43.23;23.80;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;6;2010;66.46;33.54;49.00;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;6;2010;65.20;34.94;36.40;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;6;2010;64.04;37.64;31.50;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;6;2010;63.14;33.75;36.75;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;6;2010;62.71;39.63;30.83;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;6;2010;63.15;38.50;34.70;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;6;2010;64.00;40.59;30.55;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;6;2010;64.84;36.15;35.10;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;6;2010;65.43;42.35;27.20;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;6;2010;65.51;43.11;26.35;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;6;2010;65.54;39.09;30.67;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;6;2010;65.29;30.72;53.40;1.3;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;6;2010;63.98;34.03;35.40;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;6;2010;64.13;30.76;53.10;1.4;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;6;2010;64.69;37.38;31.67;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;6;2010;65.93;34.94;37.90;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;6;2010;66.41;35.31;38.27;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;6;2010;66.87;38.90;29.90;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;6;2010;66.96;45.46;21.40;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;6;2010;67.08;45.07;22.30;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;6;2010;67.07;44.37;22.90;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;6;2010;66.74;44.27;22.18;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;6;2010;66.57;37.48;31.35;0.9;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;6;2010;66.53;32.04;47.67;1.2;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;6;2010;66.40;36.49;35.20;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;6;2010;65.20;35.66;36.80;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;6;2010;64.74;39.36;30.75;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;6;2010;64.51;40.10;31.10;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;6;2010;64.31;34.53;37.10;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;6;2010;64.76;41.76;27.25;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;6;2010;64.92;39.54;30.50;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;6;2010;64.94;43.46;26.40;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;6;2010;65.06;38.88;32.23;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;6;2010;65.06;38.89;33.25;1.0;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;6;2010;64.49;35.82;36.48;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;6;2010;63.12;32.04;44.03;1.3;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;6;2010;63.19;40.06;32.65;1.3;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;6;2010;64.56;36.32;36.30;1.1;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;6;2010;65.88;30.25;57.85;1.4;52.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;6;2010;66.76;33.15;40.73;1.0;57.33;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;6;2010;66.88;37.10;34.33;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;6;2010;66.77;45.20;23.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;6;2010;66.62;44.78;22.83;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;6;2010;66.52;45.63;21.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;6;2010;66.47;45.49;21.67;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;6;2010;66.27;41.71;26.27;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;6;2010;66.50;40.96;26.43;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;6;2010;66.90;34.11;38.93;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;6;2010;66.72;36.78;36.80;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;6;2010;66.28;39.56;30.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;6;2010;66.34;37.15;33.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;6;2010;66.26;39.94;29.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;6;2010;66.41;34.53;36.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;6;2010;66.00;40.77;29.53;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;6;2010;65.44;43.21;26.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;6;2010;64.96;39.50;29.63;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;6;2010;65.83;41.18;28.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;6;2010;67.05;36.49;33.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;6;2010;66.91;42.04;24.67;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;6;2010;66.53;38.41;32.77;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;6;2010;65.40;38.29;28.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;6;2010;64.10;35.20;45.20;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;6;2010;63.09;32.44;46.45;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;6;2010;64.26;38.08;33.77;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;6;2010;66.32;45.03;22.85;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;6;2010;66.44;44.82;23.87;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;6;2010;66.20;46.18;22.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;6;2010;64.90;45.51;21.17;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;6;2010;64.91;45.88;20.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;6;2010;64.88;41.49;25.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;6;2010;65.63;29.98;48.90;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;6;2010;65.63;29.28;43.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;6;2010;64.28;36.16;35.00;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;6;2010;64.31;35.35;36.65;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;6;2010;64.74;38.23;34.60;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;6;2010;65.69;40.06;28.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;6;2010;66.19;37.48;33.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;6;2010;65.64;35.99;31.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;6;2010;65.70;39.52;27.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;6;2010;64.65;32.92;36.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;6;2010;63.87;38.05;28.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;6;2010;62.56;29.03;37.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;6;2010;63.63;33.88;38.95;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;6;2010;64.76;32.90;41.25;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;6;2010;65.32;28.12;52.00;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;6;2010;65.55;33.95;39.55;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;6;2010;65.97;41.21;27.15;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;6;2010;66.19;44.94;22.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;6;2010;65.92;46.94;20.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;6;2010;65.05;45.61;20.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;6;2010;64.88;46.00;20.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;6;2010;65.02;39.59;26.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;6;2010;65.06;38.79;26.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;6;2010;64.90;37.38;34.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;6;2010;65.31;32.47;43.30;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;6;2010;65.33;39.04;36.00;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;6;2010;65.04;42.73;25.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;6;2010;64.89;41.43;25.75;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;6;2010;65.79;42.63;25.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;6;2010;66.22;40.54;28.15;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;6;2010;66.63;37.23;30.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;6;2010;66.72;42.39;26.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;6;2010;66.85;43.50;25.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;6;2010;66.78;27.45;40.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;6;2010;65.97;39.36;30.77;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;6;2010;63.89;35.54;30.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;6;2010;64.01;39.81;28.95;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;6;2010;64.58;36.75;38.10;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;6;2010;64.93;45.69;21.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;6;2010;65.21;43.04;24.45;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;6;2010;64.99;46.96;20.45;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;6;2010;64.89;45.83;21.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;6;2010;64.81;45.35;21.35;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;6;2010;65.16;44.31;23.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;6;2010;65.19;40.35;26.13;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;6;2010;65.48;31.89;42.35;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;6;2010;65.72;38.70;30.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;6;2010;65.34;39.55;28.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;6;2010;65.09;35.75;32.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;6;2010;64.54;39.96;28.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;6;2010;64.74;38.01;30.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;6;2010;65.41;34.00;33.13;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;6;2010;66.13;41.42;26.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;6;2010;66.37;40.52;27.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;6;2010;66.52;40.26;27.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;6;2010;66.72;37.40;31.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;6;2010;67.00;38.20;31.15;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;6;2010;66.73;36.55;23.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;6;2010;66.03;30.33;36.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;6;2010;65.65;32.29;46.35;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;6;2010;64.79;43.13;24.95;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;6;2010;64.65;41.19;27.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;6;2010;64.94;45.88;21.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;6;2010;65.00;46.35;20.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;6;2010;65.25;46.97;21.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;6;2010;65.34;46.18;21.87;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;6;2010;65.44;42.70;25.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;6;2010;65.54;38.81;28.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;6;2010;65.70;38.64;29.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;6;2010;66.63;40.90;27.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;6;2010;67.55;34.18;35.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;6;2010;66.89;38.18;29.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;6;2010;66.87;38.58;31.47;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;6;2010;66.24;38.30;31.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;6;2010;66.45;33.07;38.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;6;2010;66.87;34.43;37.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;6;2010;67.17;42.08;26.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;6;2010;67.51;43.08;24.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;6;2010;67.46;33.42;39.50;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;6;2010;67.44;31.87;39.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;6;2010;67.25;40.10;27.15;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;6;2010;66.30;32.56;40.25;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;6;2010;66.10;39.45;28.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;6;2010;66.56;33.93;44.65;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;6;2010;67.32;34.08;37.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;6;2010;67.89;39.06;29.37;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;6;2010;67.94;46.61;21.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;6;2010;67.51;45.78;21.55;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;6;2010;67.14;45.38;21.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;6;2010;66.95;34.82;36.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;6;2010;66.81;35.32;35.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;6;2010;66.57;38.22;32.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;6;2010;66.68;33.22;45.43;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;6;2010;66.63;37.82;32.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;6;2010;66.65;39.84;30.55;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;6;2010;67.31;39.63;30.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;6;2010;68.15;36.78;32.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;6;2010;69.00;37.22;33.65;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;6;2010;68.78;36.05;34.27;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;6;2010;68.02;40.68;27.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;6;2010;68.99;37.14;33.05;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;6;2010;68.11;37.69;32.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;6;2010;67.25;40.70;29.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;6;2010;66.01;38.26;32.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;6;2010;66.66;37.49;32.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;6;2010;67.77;35.06;39.23;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;6;2010;68.07;35.73;34.85;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;6;2010;68.10;44.28;24.65;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;6;2010;67.66;45.03;23.23;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;6;2010;66.95;45.15;23.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;6;2010;65.74;43.66;21.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;6;2010;66.28;44.22;23.57;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;6;2010;67.07;41.64;26.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;6;2010;67.53;34.71;35.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;6;2010;67.65;35.41;32.23;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;6;2010;67.50;40.12;35.03;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;6;2010;67.22;30.53;54.60;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;6;2010;67.19;38.91;30.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;6;2010;67.10;38.31;30.47;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;6;2010;67.21;41.78;27.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;6;2010;67.77;34.35;35.88;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;6;2010;68.58;41.21;29.63;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;6;2010;69.22;39.88;29.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;6;2010;69.60;40.39;30.03;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;6;2010;69.95;37.18;34.38;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;6;2010;71.12;34.35;35.22;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;6;2010;71.06;33.83;35.17;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;6;2010;69.13;36.55;32.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;6;2010;68.22;37.19;33.43;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;6;2010;67.54;37.15;31.43;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;6;2010;68.22;33.44;37.93;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;6;2010;68.79;44.67;23.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;6;2010;69.21;45.83;22.80;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;6;2010;69.46;45.15;23.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;6;2010;69.51;45.86;22.90;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;6;2010;69.57;45.49;22.87;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;6;2010;69.59;43.11;25.75;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;6;2010;69.94;30.92;47.77;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;6;2010;69.72;33.99;37.65;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;6;2010;69.21;31.29;37.85;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;6;2010;68.52;37.60;35.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;6;2010;67.58;37.70;32.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;6;2010;67.30;38.77;32.98;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;6;2010;67.44;38.83;30.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;6;2010;68.09;41.85;28.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;6;2010;68.39;38.96;31.47;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;6;2010;67.85;41.05;26.18;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;6;2010;67.06;38.71;32.13;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;6;2010;66.90;40.73;27.17;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;6;2010;66.38;41.21;27.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;6;2010;64.97;37.18;32.83;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;6;2010;62.69;36.14;31.57;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;6;2010;64.71;35.28;40.87;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;6;2010;67.23;33.74;49.67;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;6;2010;67.58;39.96;31.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;6;2010;66.14;39.48;33.83;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;6;2010;64.98;45.70;21.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;6;2010;64.66;45.63;21.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;6;2010;65.40;44.87;23.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;6;2010;66.67;44.73;24.75;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;6;2010;67.07;42.41;25.93;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;6;2010;66.81;35.76;37.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;6;2010;66.61;34.67;43.35;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;6;2010;66.30;35.09;37.55;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;6;2010;65.81;38.08;33.95;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;6;2010;65.21;39.74;31.53;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;6;2010;65.64;41.79;29.10;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;6;2010;67.01;37.71;37.63;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;6;2010;67.69;40.36;30.54;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;6;2010;67.84;40.73;28.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;6;2010;67.48;39.28;29.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;6;2010;65.90;38.56;29.47;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;6;2010;64.59;41.59;25.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;6;2010;63.25;40.25;25.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;6;2010;62.15;31.44;33.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;6;2010;62.65;34.58;43.75;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;6;2010;63.39;34.97;41.15;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;6;2010;64.25;33.79;45.25;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;6;2010;64.38;38.11;35.40;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;6;2010;64.86;40.00;31.57;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;6;2010;65.54;44.57;25.53;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;6;2010;64.36;45.76;21.43;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;6;2010;66.07;41.87;28.35;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;6;2010;66.49;44.18;25.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;6;2010;67.33;39.68;30.87;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;6;2010;67.19;33.62;40.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;6;2010;67.24;37.91;32.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;6;2010;66.59;34.77;35.67;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;6;2010;66.60;40.24;26.00;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;6;2010;66.14;40.65;28.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;6;2010;66.09;38.45;29.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;6;2010;66.47;34.85;34.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;6;2010;67.20;38.37;29.93;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;6;2010;67.14;41.31;26.47;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;6;2010;66.76;36.95;32.05;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;6;2010;66.96;41.53;27.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;6;2010;67.26;40.91;26.75;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;6;2010;67.58;36.19;30.43;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;6;2010;67.05;35.85;33.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;6;2010;66.74;29.88;43.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;6;2010;67.26;37.80;32.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;6;2010;68.28;42.40;25.83;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;6;2010;68.44;37.06;29.90;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;6;2010;68.29;39.06;29.05;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;6;2010;69.20;45.48;21.05;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;6;2010;69.58;45.13;22.25;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;6;2010;68.68;44.47;21.60;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;6;2010;67.87;36.29;31.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;6;2010;65.72;39.14;30.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;6;2010;65.74;39.89;33.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;6;2010;66.74;37.82;32.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;6;2010;66.87;37.09;31.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;6;2010;66.71;40.38;37.10;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;6;2010;67.02;36.95;33.37;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;6;2010;67.57;40.98;29.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;6;2010;68.73;37.56;31.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;6;2010;69.38;41.41;32.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;6;2010;69.68;38.54;25.95;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;6;2010;69.66;42.08;25.10;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;6;2010;69.77;38.43;32.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;6;2010;69.32;33.08;38.87;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;6;2010;68.17;33.90;36.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;6;2010;66.82;36.24;32.23;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;6;2010;66.77;40.17;28.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;6;2010;65.59;37.65;31.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;6;2010;66.69;45.37;21.95;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;6;2010;67.74;43.77;25.45;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;6;2010;67.96;44.62;23.13;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;6;2010;67.72;45.66;22.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;6;2010;67.53;41.05;26.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;6;2010;67.27;42.02;25.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;6;2010;67.25;42.15;26.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;6;2010;67.23;37.20;33.55;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;6;2010;67.45;36.19;33.03;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;6;2010;67.34;33.88;39.05;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;6;2010;67.38;33.37;40.25;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;6;2010;67.12;33.66;35.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;6;2010;67.63;38.23;33.15;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;6;2010;68.74;38.39;31.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;6;2010;69.90;39.32;28.80;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;6;2010;69.81;39.42;34.27;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;6;2010;69.80;39.59;28.25;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;6;2010;70.13;32.20;37.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;6;2010;70.00;31.75;36.60;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;6;2010;69.27;36.86;33.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;6;2010;67.51;42.21;26.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;6;2010;67.89;43.53;23.75;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;6;2010;68.02;42.51;24.30;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;6;2010;67.79;44.96;21.70;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;6;2010;67.42;36.09;33.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;6;2010;67.46;35.10;36.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;6;2010;67.52;36.26;35.67;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;6;2010;67.24;35.91;33.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;6;2010;67.06;35.77;28.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;6;2010;66.63;40.81;27.35;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;6;2010;66.75;37.69;33.75;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;6;2010;66.63;34.51;38.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;6;2010;66.59;35.31;36.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;6;2010;66.49;39.63;30.05;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;6;2010;67.18;38.65;29.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;6;2010;67.42;34.77;36.05;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;6;2010;67.05;40.61;28.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;6;2010;65.81;34.83;37.07;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;6;2010;64.68;31.50;50.30;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;6;2010;65.36;35.62;38.85;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;6;2010;68.13;38.86;32.43;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;6;2010;69.02;41.44;27.07;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;6;2010;68.22;45.50;22.55;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;6;2010;66.78;44.13;21.87;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;6;2010;66.56;43.75;22.17;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;6;2010;66.89;43.78;22.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;6;2010;67.80;41.08;27.75;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;6;2010;67.09;33.97;38.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;6;2010;65.67;36.53;40.14;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;6;2010;65.82;38.72;34.03;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;6;2010;66.32;38.20;35.05;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;6;2010;67.16;32.18;44.80;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;6;2010;67.29;40.06;30.13;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;6;2010;68.28;39.10;30.03;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;6;2010;69.03;38.89;30.57;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;6;2010;69.37;39.61;28.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;6;2010;69.32;40.87;27.67;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;6;2010;68.79;36.55;31.87;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;6;2010;67.49;35.45;33.98;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;6;2010;66.70;35.69;34.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;6;2010;66.28;35.98;34.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;6;2010;66.82;35.93;37.13;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;6;2010;67.69;30.66;51.20;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;6;2010;68.91;34.62;35.85;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;6;2010;68.09;36.63;35.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;6;2010;67.34;41.43;28.18;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;6;2010;67.00;43.95;24.43;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;6;2010;67.91;44.60;24.33;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;6;2010;69.58;42.64;25.65;0.8;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;6;2010;67.94;44.37;23.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;6;2010;67.44;41.47;26.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;6;2010;67.04;33.12;39.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;6;2010;67.27;36.53;38.63;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;6;2010;67.08;34.10;37.77;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;6;2010;66.73;39.27;30.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;6;2010;67.41;39.27;31.07;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;6;2010;68.80;36.80;34.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;6;2010;69.63;38.62;32.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;6;2010;69.11;38.14;31.53;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;6;2010;67.59;38.72;30.45;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;6;2010;66.56;40.26;30.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;6;2010;66.04;37.43;32.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;6;2010;66.58;36.50;36.28;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;6;2010;67.23;36.83;39.60;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;6;2010;67.30;38.27;30.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;6;2010;67.52;30.25;43.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;6;2010;67.63;32.10;42.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;6;2010;67.29;33.72;40.55;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;6;2010;66.47;42.66;26.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;6;2010;65.97;42.50;27.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;6;2010;65.87;45.24;24.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;6;2010;66.22;42.03;28.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;6;2010;66.14;43.65;26.05;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;6;2010;66.15;45.27;23.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;6;2010;66.25;40.51;26.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;6;2010;65.27;38.60;29.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;6;2010;62.91;40.97;33.60;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;6;2010;62.62;38.81;34.45;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;6;2010;66.76;38.77;35.05;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;6;2010;69.08;38.53;33.25;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;6;2010;69.52;39.07;31.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;6;2010;69.27;38.99;30.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;6;2010;69.21;32.46;39.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;6;2010;67.73;36.02;34.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;6;2010;66.88;38.08;34.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;6;2010;67.01;33.14;38.90;1.0;59.70;1.4
