lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;6;2010;67.04;37.21;34.03;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;6;2010;66.40;38.69;33.13;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;6;2010;65.99;34.54;43.85;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;6;2010;66.48;40.66;30.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;6;2010;67.04;35.37;40.45;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;6;2010;67.43;38.47;31.95;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;6;2010;67.90;35.35;37.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;6;2010;68.42;41.61;28.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;6;2010;68.35;41.15;28.45;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;6;2010;67.96;44.16;25.35;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;6;2010;67.72;38.50;31.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;6;2010;67.35;43.51;25.65;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;6;2010;66.98;39.94;28.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;6;2010;66.89;33.11;40.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;6;2010;66.45;39.87;32.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;6;2010;66.43;33.73;39.50;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;6;2010;66.13;39.22;33.17;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;6;2010;66.23;41.61;30.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;6;2010;66.73;42.95;26.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;6;2010;66.84;42.04;28.98;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;6;2010;66.89;35.01;42.85;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;6;2010;66.77;43.06;26.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;6;2010;66.71;37.84;34.07;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;6;2010;66.65;35.71;36.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;6;2010;65.67;37.32;33.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;6;2010;64.54;31.15;53.65;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;6;2010;63.54;38.11;37.93;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;6;2010;65.27;37.99;37.50;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;6;2010;66.55;30.67;48.43;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;6;2010;66.96;37.70;34.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;6;2010;66.78;41.87;27.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;6;2010;66.82;42.83;27.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;6;2010;67.35;41.27;29.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;6;2010;67.31;44.55;24.45;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;6;2010;67.68;43.02;26.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;6;2010;68.20;45.52;23.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;6;2010;68.51;43.54;24.03;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;6;2010;68.36;41.71;27.60;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;6;2010;67.79;42.33;27.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;6;2010;65.04;36.08;36.60;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;6;2010;65.19;36.77;38.50;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;6;2010;65.80;37.45;35.73;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;6;2010;66.47;38.30;34.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;6;2010;67.02;37.02;38.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;6;2010;67.15;38.57;30.67;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;6;2010;66.99;35.75;32.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;6;2010;66.54;35.33;38.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;6;2010;66.16;34.66;36.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;6;2010;66.43;37.60;34.67;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;6;2010;67.04;31.68;49.20;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;6;2010;66.77;35.68;38.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;6;2010;66.54;36.47;34.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;6;2010;66.31;37.22;34.80;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;6;2010;66.17;34.40;38.50;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;6;2010;66.44;38.25;33.25;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;6;2010;66.76;42.73;27.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;6;2010;66.26;41.74;27.95;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;6;2010;66.00;42.89;24.80;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;6;2010;65.96;45.15;22.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;6;2010;66.24;43.88;24.00;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;6;2010;66.55;44.32;23.30;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;6;2010;67.42;42.38;27.58;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;6;2010;67.09;39.05;30.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;6;2010;66.65;39.22;28.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;6;2010;66.20;36.26;37.57;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;6;2010;66.10;34.60;44.90;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;6;2010;66.30;39.37;32.73;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;6;2010;66.82;35.57;38.47;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;6;2010;67.12;38.51;30.93;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;6;2010;67.08;36.77;33.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;6;2010;67.13;33.71;39.85;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;6;2010;66.57;41.16;29.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;6;2010;66.42;38.11;32.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;6;2010;66.16;39.84;29.40;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;6;2010;66.38;36.93;40.00;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;6;2010;65.70;30.71;55.75;1.4;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;6;2010;64.82;28.91;52.95;1.3;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;6;2010;64.61;29.31;63.10;1.5;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;6;2010;64.89;41.08;32.30;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;6;2010;65.72;46.09;23.50;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;6;2010;65.74;45.76;23.90;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;6;2010;65.74;44.92;24.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;6;2010;65.18;43.68;25.23;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;6;2010;64.95;42.04;26.55;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;6;2010;66.09;39.71;30.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;6;2010;66.38;32.61;39.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;6;2010;66.85;40.40;30.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;6;2010;67.64;34.95;41.65;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;6;2010;67.09;34.77;34.55;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;6;2010;66.32;34.13;38.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;6;2010;66.57;40.98;29.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;6;2010;67.19;40.66;28.03;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;6;2010;67.38;36.43;38.80;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;6;2010;67.57;36.39;33.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;6;2010;67.52;43.43;25.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;6;2010;67.54;38.43;31.35;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;6;2010;67.09;40.18;31.25;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;6;2010;66.23;34.92;38.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;6;2010;64.45;40.72;30.90;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;6;2010;65.20;37.76;37.65;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;6;2010;65.37;35.64;38.15;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;6;2010;65.52;33.05;44.13;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;6;2010;65.37;33.63;40.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;6;2010;65.07;41.22;30.33;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;6;2010;65.16;44.58;25.17;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;6;2010;64.94;45.93;23.30;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;6;2010;64.28;45.29;22.73;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;6;2010;64.04;45.72;22.43;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;6;2010;64.30;40.48;28.30;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;6;2010;64.00;33.01;40.60;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;6;2010;63.51;38.39;35.65;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;6;2010;63.41;37.61;35.60;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;6;2010;63.46;35.96;37.77;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;6;2010;63.43;36.67;36.17;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;6;2010;63.64;39.21;31.93;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;6;2010;64.28;38.66;33.63;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;6;2010;65.89;35.51;36.85;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;6;2010;66.38;39.94;30.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;6;2010;67.18;42.18;28.00;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;6;2010;67.27;39.42;28.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;6;2010;67.59;37.89;32.40;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;6;2010;66.89;37.34;32.20;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;6;2010;65.77;34.01;44.03;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;6;2010;65.02;35.77;36.45;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;6;2010;65.89;35.18;37.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;6;2010;66.33;35.08;38.70;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;6;2010;66.44;40.35;29.10;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;6;2010;66.20;41.22;28.60;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;6;2010;66.42;41.02;28.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;6;2010;65.95;46.66;21.27;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;6;2010;65.25;45.97;21.65;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;6;2010;65.22;43.90;22.90;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;6;2010;65.28;42.25;25.20;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;6;2010;65.18;37.53;34.53;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;6;2010;64.94;38.22;33.90;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;6;2010;64.23;42.17;27.90;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;6;2010;64.40;36.74;34.45;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;6;2010;64.28;37.84;33.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;6;2010;63.67;43.29;25.20;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;6;2010;63.93;31.66;53.85;1.5;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;6;2010;64.94;39.28;31.40;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;6;2010;65.72;40.89;28.25;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;6;2010;66.06;40.42;28.67;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;6;2010;65.77;37.71;33.13;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;6;2010;65.35;41.34;26.80;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;6;2010;64.47;33.65;32.93;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;6;2010;63.94;37.76;28.10;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;6;2010;64.23;33.85;44.53;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;6;2010;65.03;33.27;41.45;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;6;2010;65.35;34.63;39.08;1.1;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;6;2010;65.75;34.96;45.40;1.2;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;7;2010;66.22;44.02;24.83;1.0;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;7;2010;66.52;42.70;25.50;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;7;2010;66.70;45.58;22.70;0.9;59.70;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;7;2010;66.21;45.97;21.42;0.9;8.56;0.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;7;2010;65.00;44.50;21.15;0.9;21.40;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;7;2010;64.50;43.74;21.20;0.9;21.40;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;7;2010;64.11;39.64;31.37;1.1;25.43;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;7;2010;63.98;40.19;28.70;1.0;31.73;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;7;2010;64.35;38.59;33.50;1.1;32.60;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;7;2010;65.19;41.65;29.00;1.1;33.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;7;2010;64.81;38.75;31.80;1.1;33.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;7;2010;64.71;39.51;31.30;1.1;33.60;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;7;2010;64.49;42.81;26.38;1.1;33.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;7;2010;65.13;41.78;28.00;1.0;33.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;7;2010;65.36;41.71;27.80;1.0;33.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;7;2010;65.76;38.71;30.25;1.0;33.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;7;2010;65.95;38.12;32.77;1.0;34.47;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;7;2010;65.90;39.62;29.40;1.0;35.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;7;2010;65.76;42.69;25.75;1.0;35.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;7;2010;65.54;38.32;31.60;1.0;35.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;7;2010;65.05;32.84;43.85;1.2;37.25;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;7;2010;65.42;34.09;40.30;1.1;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;7;2010;65.53;34.83;32.70;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;7;2010;65.81;40.68;29.10;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;7;2010;66.03;39.38;28.63;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;7;2010;66.22;41.76;27.30;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;7;2010;66.32;44.08;22.80;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;7;2010;65.85;46.55;20.70;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;7;2010;65.59;45.43;21.70;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;7;2010;65.25;42.61;23.78;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;7;2010;65.53;32.78;35.30;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;7;2010;65.82;40.81;27.97;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;7;2010;66.31;33.43;38.20;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;7;2010;66.22;38.70;30.80;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;7;2010;66.44;38.25;30.40;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;7;2010;65.88;42.93;26.00;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;7;2010;66.36;42.35;26.20;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;7;2010;66.68;40.15;28.53;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;7;2010;68.75;41.13;28.00;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;7;2010;71.69;38.45;28.90;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;7;2010;72.74;38.94;28.00;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;7;2010;73.63;35.88;29.70;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;7;2010;73.92;36.63;30.85;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;7;2010;73.94;35.87;28.20;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;7;2010;73.81;34.06;32.15;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;7;2010;73.52;34.13;34.10;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;7;2010;72.80;32.52;34.77;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;7;2010;73.38;31.37;33.20;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;7;2010;72.01;41.53;25.25;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;7;2010;70.26;44.86;21.55;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;7;2010;68.59;44.26;20.15;0.7;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;7;2010;66.94;41.49;22.10;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;7;2010;66.75;43.60;20.10;0.8;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;7;2010;66.62;41.34;26.47;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;7;2010;66.33;33.99;40.40;1.1;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;7;2010;66.20;33.96;34.80;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;7;2010;66.03;39.12;28.55;0.9;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;7;2010;66.30;33.15;38.55;1.0;40.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;7;2010;66.81;36.44;35.30;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;7;2010;66.75;37.32;31.75;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;7;2010;66.41;40.62;28.10;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;7;2010;66.57;34.80;35.80;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;7;2010;66.60;38.05;32.00;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;7;2010;66.80;43.86;25.60;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;7;2010;66.82;41.60;26.10;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;7;2010;67.53;35.84;32.85;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;7;2010;68.01;36.75;31.15;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;7;2010;66.92;31.29;48.60;1.2;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;7;2010;65.27;40.75;31.50;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;7;2010;64.84;41.00;27.40;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;7;2010;64.82;45.38;22.00;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;7;2010;65.47;46.97;20.60;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;7;2010;65.55;46.60;20.87;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;7;2010;65.75;46.51;20.65;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;7;2010;65.87;45.30;22.67;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;7;2010;65.68;37.41;31.10;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;7;2010;65.21;40.45;26.70;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;7;2010;64.98;37.25;28.80;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;7;2010;65.05;35.35;32.00;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;7;2010;65.42;37.40;33.70;1.0;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;7;2010;66.27;33.81;39.50;1.1;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;7;2010;66.06;37.09;30.00;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;7;2010;65.94;43.88;22.80;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;7;2010;66.01;44.49;22.20;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;7;2010;66.06;43.19;24.55;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;7;2010;66.71;36.80;31.65;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;7;2010;66.83;34.19;35.20;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;7;2010;67.30;39.57;29.10;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;7;2010;67.38;35.61;27.80;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;7;2010;67.56;35.35;36.53;0.9;42.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;7;2010;67.00;38.50;32.55;1.0;42.45;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;7;2010;66.29;37.05;30.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;7;2010;65.15;43.31;23.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;7;2010;65.17;46.41;20.90;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;7;2010;65.63;46.61;20.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;7;2010;65.96;45.76;21.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;7;2010;66.06;43.28;24.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;7;2010;66.44;32.53;38.15;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;7;2010;67.51;40.43;28.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;7;2010;66.93;37.68;29.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;7;2010;67.96;38.39;28.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;7;2010;67.05;38.13;31.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;7;2010;65.67;40.30;24.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;7;2010;66.29;39.38;27.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;7;2010;66.75;41.43;24.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;7;2010;67.46;42.09;24.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;7;2010;67.79;40.18;26.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;7;2010;67.82;39.30;26.55;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;7;2010;67.55;40.37;27.25;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;7;2010;66.57;33.02;36.35;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;7;2010;64.94;35.03;38.45;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;7;2010;62.48;38.14;27.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;7;2010;62.38;34.46;32.25;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;7;2010;63.72;44.82;23.05;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;7;2010;64.86;47.01;20.60;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;7;2010;64.80;46.36;21.60;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;7;2010;64.79;46.62;21.00;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;7;2010;64.61;46.85;20.10;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;7;2010;64.21;39.91;27.25;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;7;2010;64.07;39.21;27.62;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;7;2010;65.56;40.20;27.35;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;7;2010;68.46;35.91;33.35;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;7;2010;69.72;36.58;30.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;7;2010;70.42;38.12;28.15;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;7;2010;70.52;38.45;29.90;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;7;2010;70.78;41.19;24.63;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;7;2010;72.27;41.06;25.85;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;7;2010;73.74;42.45;23.30;0.6;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;7;2010;76.74;41.76;24.30;0.6;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;7;2010;77.77;36.21;28.05;0.6;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;7;2010;77.45;34.81;31.80;0.6;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;7;2010;75.42;34.66;30.70;0.6;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;7;2010;72.79;36.47;30.38;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;7;2010;69.75;40.07;33.05;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;7;2010;66.65;34.57;37.90;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;7;2010;65.45;37.73;34.35;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;7;2010;65.66;42.37;26.85;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;7;2010;66.23;44.66;24.08;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;7;2010;66.79;46.70;21.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;7;2010;67.21;45.45;22.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;7;2010;67.34;46.25;20.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;7;2010;67.16;45.35;21.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;7;2010;66.95;42.25;24.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;7;2010;66.61;39.33;27.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;7;2010;66.39;39.19;32.78;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;7;2010;66.97;40.02;29.05;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;7;2010;66.95;38.84;35.17;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;7;2010;67.48;42.82;25.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;7;2010;67.50;40.39;27.67;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;7;2010;67.28;39.29;28.48;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;7;2010;67.06;37.92;28.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;7;2010;66.58;41.53;24.93;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;7;2010;66.76;40.75;26.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;7;2010;67.06;40.52;27.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;7;2010;67.46;43.74;23.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;7;2010;67.59;39.21;29.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;7;2010;67.72;33.84;36.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;7;2010;67.99;31.99;40.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;7;2010;67.03;38.01;31.93;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;7;2010;66.77;39.37;29.78;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;7;2010;67.40;38.28;32.15;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;7;2010;68.10;40.17;28.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;7;2010;69.03;45.38;22.74;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;7;2010;68.52;44.10;23.15;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;7;2010;68.17;45.97;20.65;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;7;2010;67.15;45.50;20.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;7;2010;66.63;43.35;22.24;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;7;2010;66.34;37.59;26.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;7;2010;66.32;38.46;33.05;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;7;2010;66.78;35.01;35.73;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;7;2010;66.84;35.67;33.73;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;7;2010;66.92;35.80;34.90;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;7;2010;66.52;38.86;30.03;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;7;2010;65.91;37.02;32.55;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;7;2010;66.44;42.93;25.43;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;7;2010;66.61;38.96;28.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;7;2010;66.81;41.72;26.37;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;7;2010;66.65;40.31;28.85;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;7;2010;66.60;40.72;27.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;7;2010;66.25;36.78;34.63;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;7;2010;66.50;31.90;44.20;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;7;2010;66.17;41.05;29.10;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;7;2010;66.30;37.28;39.75;1.2;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;7;2010;65.98;39.42;30.43;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;7;2010;66.82;39.23;30.57;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;7;2010;66.65;41.77;26.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;7;2010;66.46;45.99;21.17;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;7;2010;66.61;45.00;22.53;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;7;2010;66.53;46.21;21.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;7;2010;66.44;45.81;20.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;7;2010;66.37;41.40;24.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;7;2010;66.12;38.48;27.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;7;2010;66.16;37.09;32.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;7;2010;65.72;40.03;29.18;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;7;2010;63.54;37.34;27.73;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;7;2010;65.69;40.37;31.03;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;7;2010;65.99;43.59;24.47;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;7;2010;66.50;46.96;21.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;7;2010;66.50;47.10;20.03;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;7;2010;66.36;46.32;21.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;7;2010;66.21;42.20;23.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;7;2010;65.97;39.11;27.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;7;2010;65.69;38.48;27.78;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;7;2010;65.75;38.86;27.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;7;2010;66.44;38.36;31.10;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;7;2010;66.74;34.51;36.10;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;7;2010;66.79;40.40;29.47;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;7;2010;66.59;38.07;38.33;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;7;2010;66.41;39.80;27.55;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;7;2010;66.76;41.69;25.78;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;7;2010;67.24;44.15;23.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;7;2010;67.72;40.11;27.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;7;2010;67.90;41.76;26.37;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;7;2010;67.73;35.63;34.60;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;7;2010;67.58;37.27;29.43;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;7;2010;67.15;35.44;31.33;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;7;2010;66.52;36.68;30.07;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;7;2010;66.05;40.91;27.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;7;2010;65.76;44.06;21.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;7;2010;65.62;44.47;21.67;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;7;2010;65.59;45.84;20.47;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;7;2010;65.87;46.80;19.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;7;2010;66.09;41.74;25.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;7;2010;66.25;44.15;23.25;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;7;2010;66.28;43.58;24.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;7;2010;66.09;43.56;23.43;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;7;2010;65.98;39.44;27.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;7;2010;65.71;39.27;26.98;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;7;2010;65.88;41.63;25.53;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;7;2010;66.09;39.90;26.55;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;7;2010;66.39;37.97;28.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;7;2010;66.44;41.50;24.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;7;2010;66.30;43.46;23.43;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;7;2010;66.91;39.96;26.97;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;7;2010;67.77;41.29;24.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;7;2010;68.21;45.18;21.27;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;7;2010;68.86;34.36;31.37;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;7;2010;69.10;37.61;30.63;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;7;2010;69.15;31.93;35.65;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;7;2010;69.13;36.95;32.93;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;7;2010;68.92;40.00;27.45;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;7;2010;68.45;39.51;25.67;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;7;2010;67.88;46.01;21.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;7;2010;67.64;44.70;21.30;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;7;2010;67.31;43.74;22.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;7;2010;67.77;45.62;19.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;7;2010;68.74;45.40;21.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;7;2010;69.23;42.98;21.00;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;7;2010;69.72;42.95;22.65;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;7;2010;69.38;33.64;35.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;7;2010;69.07;39.22;26.73;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;7;2010;68.82;43.15;24.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;7;2010;68.95;37.41;29.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;7;2010;69.09;37.07;29.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;7;2010;69.04;39.28;27.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;7;2010;68.87;42.31;24.43;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;7;2010;68.46;43.17;22.87;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;7;2010;67.70;43.33;22.55;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;7;2010;67.70;39.85;25.73;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;7;2010;68.71;40.04;26.15;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;7;2010;70.49;42.40;23.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;7;2010;71.32;36.24;26.73;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;7;2010;72.20;38.10;27.93;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;7;2010;72.35;37.06;28.55;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;7;2010;71.97;34.34;31.77;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;7;2010;70.43;41.79;25.77;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;7;2010;69.01;43.13;22.63;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;7;2010;68.58;45.02;20.67;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;7;2010;69.46;47.12;18.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;7;2010;69.88;47.37;19.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;7;2010;70.08;46.23;20.25;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;7;2010;69.73;43.02;22.00;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;7;2010;69.39;35.61;27.30;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;7;2010;69.43;34.19;33.50;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;7;2010;69.49;39.28;27.58;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;7;2010;69.49;43.03;24.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;7;2010;69.55;39.62;26.55;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;7;2010;69.29;41.99;24.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;7;2010;68.77;40.91;26.98;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;7;2010;68.07;43.97;22.93;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;7;2010;67.87;46.04;20.90;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;7;2010;68.18;40.99;25.25;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;7;2010;69.34;40.85;25.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;7;2010;69.88;42.37;22.30;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;7;2010;70.03;40.20;25.13;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;7;2010;69.98;41.03;24.70;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;7;2010;69.66;37.08;28.93;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;7;2010;69.22;36.02;30.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;7;2010;68.38;38.48;27.73;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;7;2010;68.21;42.74;24.25;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;7;2010;68.60;42.78;24.33;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;7;2010;69.61;43.68;23.43;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;7;2010;70.24;46.46;20.27;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;7;2010;70.39;46.99;19.75;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;7;2010;70.44;46.60;19.70;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;7;2010;69.98;42.93;21.80;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;7;2010;69.38;32.94;33.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;7;2010;69.04;40.44;27.70;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;7;2010;68.63;36.51;30.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;7;2010;68.99;41.41;24.75;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;7;2010;69.50;32.83;36.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;7;2010;69.80;44.25;21.40;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;7;2010;69.67;40.53;24.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;7;2010;69.32;41.67;22.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;7;2010;68.85;40.43;23.68;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;7;2010;68.50;42.28;22.93;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;7;2010;68.62;37.14;31.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;7;2010;69.36;39.08;27.90;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;7;2010;69.95;42.65;23.98;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;7;2010;70.01;40.15;24.75;0.7;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;7;2010;69.88;36.16;29.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;7;2010;69.49;37.24;35.73;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;7;2010;68.44;34.99;34.63;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;7;2010;67.65;42.10;25.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;7;2010;67.36;41.67;23.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;7;2010;68.12;45.97;21.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;7;2010;68.84;47.55;19.03;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;7;2010;68.52;46.48;19.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;7;2010;68.03;45.78;20.45;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;7;2010;67.67;43.35;21.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;7;2010;67.23;40.71;23.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;7;2010;66.88;36.50;33.33;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;7;2010;67.12;40.41;28.03;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;7;2010;67.74;39.07;29.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;7;2010;68.24;40.99;25.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;7;2010;68.61;37.45;35.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;7;2010;68.38;41.33;25.03;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;7;2010;68.08;43.11;23.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;7;2010;67.56;42.41;23.27;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;7;2010;67.34;42.43;22.53;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;7;2010;67.83;38.80;26.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;7;2010;68.32;42.94;23.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;7;2010;68.78;42.65;23.50;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;7;2010;69.21;38.93;25.68;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;7;2010;69.25;37.02;29.07;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;7;2010;68.73;40.53;27.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;7;2010;67.40;39.02;27.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;7;2010;66.66;36.91;31.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;7;2010;65.86;45.33;21.58;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;7;2010;66.26;47.80;19.33;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;7;2010;66.94;45.54;22.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;7;2010;67.33;48.05;18.27;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;7;2010;67.57;46.97;19.53;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;7;2010;67.57;43.28;23.93;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;7;2010;67.40;35.52;28.35;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;7;2010;67.48;37.80;30.33;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;7;2010;67.17;39.01;27.45;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;7;2010;67.25;43.03;23.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;7;2010;67.22;41.63;24.63;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;7;2010;67.38;41.87;24.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;7;2010;67.22;37.72;29.27;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;7;2010;66.78;43.06;23.05;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;7;2010;66.22;39.47;25.80;0.8;42.80;1.1
