lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;7;2010;66.23;43.15;22.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;7;2010;66.58;42.42;24.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;7;2010;67.13;40.42;25.63;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;7;2010;67.51;33.79;33.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;7;2010;67.58;44.30;21.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;7;2010;67.42;37.63;31.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;7;2010;66.77;35.94;30.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;7;2010;65.72;38.26;26.65;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;7;2010;65.50;42.57;21.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;7;2010;65.50;43.69;21.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;7;2010;65.46;45.85;18.83;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;7;2010;65.68;46.76;18.93;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;7;2010;65.80;47.57;18.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;7;2010;65.86;46.89;18.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;7;2010;65.87;43.65;21.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;7;2010;65.75;42.80;21.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;7;2010;65.51;38.63;25.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;7;2010;65.39;42.37;21.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;7;2010;65.24;38.79;24.45;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;7;2010;65.55;40.27;24.28;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;7;2010;65.96;40.03;24.37;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;7;2010;65.80;45.57;19.65;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;7;2010;65.37;44.78;19.55;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;7;2010;64.75;42.93;20.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;7;2010;64.97;33.96;29.95;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;7;2010;65.24;35.66;28.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;7;2010;65.72;43.44;22.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;7;2010;66.01;41.76;23.38;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;7;2010;66.10;44.77;21.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;7;2010;66.02;45.40;19.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;7;2010;65.66;36.01;28.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;7;2010;65.77;42.46;24.78;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;7;2010;65.50;42.31;23.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;7;2010;65.24;45.42;20.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;7;2010;64.90;47.60;18.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;7;2010;64.94;47.29;18.38;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;7;2010;65.05;47.35;17.47;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;7;2010;65.39;47.66;18.57;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;7;2010;65.60;47.24;18.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;7;2010;65.79;44.72;21.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;7;2010;65.90;44.54;21.43;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;7;2010;65.74;42.53;21.57;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;7;2010;65.61;38.52;27.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;7;2010;66.36;38.16;28.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;7;2010;67.15;41.25;24.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;7;2010;67.10;45.28;20.90;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;7;2010;66.45;39.71;25.07;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;7;2010;65.73;43.95;21.63;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;7;2010;65.51;40.80;25.03;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;7;2010;65.58;44.12;21.35;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;7;2010;65.89;40.62;24.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;7;2010;66.08;39.37;27.25;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;7;2010;66.35;39.99;25.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;7;2010;66.37;35.84;30.03;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;7;2010;66.80;41.34;26.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;7;2010;67.08;39.23;27.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;7;2010;67.07;39.23;28.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;7;2010;66.63;43.58;21.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;7;2010;65.82;46.37;19.27;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;7;2010;65.38;45.91;19.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;7;2010;65.11;46.60;18.35;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;7;2010;65.12;45.84;19.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;7;2010;65.39;41.25;23.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;7;2010;65.64;36.48;28.35;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;7;2010;66.16;36.32;29.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;7;2010;66.01;40.89;26.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;7;2010;66.15;41.92;27.13;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;7;2010;64.87;44.83;21.97;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;7;2010;63.61;42.32;23.95;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;7;2010;62.83;42.26;22.33;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;7;2010;62.45;42.49;22.23;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;7;2010;63.14;32.03;34.30;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;7;2010;65.11;40.25;28.33;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;7;2010;66.20;43.66;23.93;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;7;2010;66.78;41.80;26.78;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;7;2010;66.68;44.88;22.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;7;2010;66.27;45.32;20.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;7;2010;66.18;37.60;30.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;7;2010;65.47;40.41;28.08;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;7;2010;64.77;41.43;24.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;7;2010;64.24;41.85;23.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;7;2010;64.27;38.80;28.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;7;2010;65.67;46.93;20.35;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;7;2010;66.60;47.18;19.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;7;2010;66.80;47.12;19.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;7;2010;66.03;46.62;19.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;7;2010;65.78;41.27;23.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;7;2010;65.34;38.16;26.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;7;2010;65.21;38.38;26.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;7;2010;65.07;40.66;25.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;7;2010;64.79;43.19;25.17;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;7;2010;64.47;42.29;25.43;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;7;2010;63.95;40.12;27.60;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;7;2010;63.83;34.03;32.00;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;7;2010;64.87;43.19;25.15;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;7;2010;65.14;43.15;24.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;7;2010;65.47;45.94;21.57;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;7;2010;65.26;44.28;22.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;7;2010;65.35;42.56;25.00;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;7;2010;65.27;42.09;25.38;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;7;2010;64.96;40.70;25.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;7;2010;64.37;41.36;24.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;7;2010;64.18;38.82;37.30;1.2;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;7;2010;64.37;37.91;34.97;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;7;2010;64.10;41.92;27.67;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;7;2010;64.24;44.39;24.30;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;7;2010;63.96;47.75;20.05;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;7;2010;63.68;47.61;19.60;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;7;2010;63.85;46.93;20.90;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;7;2010;63.83;45.59;22.65;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;7;2010;64.33;41.58;27.57;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;7;2010;64.60;40.21;29.80;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;7;2010;64.41;40.59;28.53;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;7;2010;64.28;44.34;23.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;7;2010;64.43;41.19;27.90;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;7;2010;64.40;40.78;28.37;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;7;2010;64.44;42.17;26.15;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;7;2010;64.38;44.38;24.27;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;7;2010;64.04;44.07;23.10;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;7;2010;64.36;44.95;21.80;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;7;2010;65.15;44.96;22.68;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;7;2010;65.84;44.73;23.07;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;7;2010;66.24;44.24;23.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;7;2010;66.54;42.92;23.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;7;2010;66.71;41.42;27.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;7;2010;66.60;39.33;29.83;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;7;2010;66.24;35.97;31.67;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;7;2010;65.74;41.23;27.53;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;7;2010;65.47;40.54;29.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;7;2010;65.77;41.62;25.48;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;7;2010;66.21;47.44;19.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;7;2010;66.43;47.87;19.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;7;2010;66.66;47.89;19.10;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;7;2010;66.84;45.64;21.73;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;7;2010;66.88;45.66;21.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;7;2010;66.97;38.98;27.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;7;2010;67.02;37.92;28.63;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;7;2010;66.96;43.22;23.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;7;2010;66.88;41.72;23.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;7;2010;66.67;43.15;23.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;7;2010;67.24;43.17;24.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;7;2010;67.41;44.85;22.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;7;2010;67.26;38.99;31.33;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;7;2010;66.97;45.27;21.95;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;7;2010;66.54;40.50;25.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;7;2010;66.59;43.95;22.77;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;7;2010;67.00;41.83;24.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;7;2010;67.50;39.95;24.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;7;2010;67.84;38.77;30.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;7;2010;68.18;39.76;27.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;7;2010;68.30;39.74;28.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;7;2010;68.14;41.72;24.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;7;2010;67.83;41.83;24.85;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;7;2010;66.93;44.52;20.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;7;2010;66.82;45.42;20.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;7;2010;67.18;46.99;18.87;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;7;2010;67.88;47.69;18.87;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;7;2010;68.34;46.95;19.90;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;7;2010;68.59;47.19;19.73;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;7;2010;68.48;41.23;24.77;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;7;2010;68.47;41.52;26.03;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;7;2010;68.24;35.87;30.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;7;2010;67.71;42.56;23.17;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;7;2010;67.37;39.44;26.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;7;2010;67.61;39.55;25.57;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;7;2010;67.57;42.15;22.15;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;7;2010;67.68;40.88;24.40;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;7;2010;67.42;42.82;22.83;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;7;2010;66.77;40.80;22.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;7;2010;66.62;44.61;20.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;7;2010;66.26;39.20;24.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;7;2010;66.10;40.24;24.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;7;2010;66.16;43.21;21.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;7;2010;66.61;38.50;29.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;7;2010;66.78;36.21;31.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;7;2010;66.29;42.65;24.28;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;7;2010;65.72;40.75;25.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;7;2010;65.25;43.88;21.13;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;7;2010;65.32;44.81;20.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;7;2010;65.71;47.24;18.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;7;2010;66.40;47.77;18.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;7;2010;66.47;47.25;19.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;7;2010;66.65;46.12;20.93;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;7;2010;65.88;45.64;20.23;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;7;2010;64.83;42.97;23.05;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;7;2010;64.91;39.00;25.75;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;7;2010;64.71;40.92;24.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;7;2010;65.05;37.43;28.27;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;7;2010;65.72;40.60;25.67;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;7;2010;65.93;42.90;22.87;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;7;2010;65.98;41.30;24.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;7;2010;66.03;43.63;22.90;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;7;2010;66.47;40.56;26.38;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;7;2010;66.71;43.58;22.85;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;7;2010;67.00;44.18;23.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;7;2010;67.35;43.21;25.00;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;7;2010;67.74;43.32;25.00;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;7;2010;68.27;40.44;25.85;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;7;2010;68.35;42.65;25.73;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;7;2010;68.70;43.95;23.55;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;7;2010;68.78;42.08;25.65;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;7;2010;68.69;41.99;26.15;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;7;2010;68.58;46.74;20.13;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;7;2010;68.47;47.24;19.70;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;7;2010;68.19;47.20;19.63;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;7;2010;68.16;46.88;19.75;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;7;2010;68.46;46.30;20.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;7;2010;68.76;39.39;24.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;7;2010;68.88;40.20;26.10;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;7;2010;69.04;41.58;23.60;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;7;2010;69.24;42.84;23.63;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;7;2010;69.21;37.69;28.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;7;2010;69.21;37.54;30.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;7;2010;69.21;39.76;27.23;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;7;2010;69.06;38.19;29.37;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;7;2010;68.73;40.14;26.70;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;7;2010;68.51;43.38;23.70;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;7;2010;68.43;40.00;27.83;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;7;2010;68.72;41.07;26.33;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;7;2010;68.99;41.91;24.93;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;7;2010;69.15;37.82;30.20;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;7;2010;69.31;36.79;32.50;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;7;2010;69.02;36.64;30.78;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;7;2010;68.74;42.93;24.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;7;2010;68.33;40.47;27.15;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;7;2010;67.65;42.83;24.30;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;7;2010;67.02;45.34;20.53;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;7;2010;66.41;46.34;19.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;7;2010;65.87;46.06;19.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;7;2010;65.58;43.67;21.70;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;7;2010;65.59;44.54;20.60;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;7;2010;65.59;41.01;23.80;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;7;2010;65.65;37.89;25.50;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;7;2010;65.63;39.34;25.20;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;7;2010;65.67;38.80;25.05;0.8;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;7;2010;65.47;38.48;26.67;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;7;2010;65.00;38.66;26.57;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;7;2010;64.52;35.92;25.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;7;2010;63.96;40.67;24.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;7;2010;63.58;41.35;22.07;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;7;2010;64.02;37.25;26.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;7;2010;64.09;40.16;24.45;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;7;2010;64.41;38.49;26.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;7;2010;64.71;36.50;37.28;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;7;2010;64.83;43.78;25.65;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;7;2010;65.06;35.29;39.05;1.2;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;7;2010;65.07;42.11;29.07;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;7;2010;65.10;41.45;28.37;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;7;2010;65.05;41.71;28.03;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;7;2010;65.07;44.11;25.05;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;7;2010;64.64;46.35;22.25;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;7;2010;64.60;45.60;22.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;7;2010;64.36;46.59;20.80;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;7;2010;64.27;44.25;24.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;7;2010;64.56;41.19;28.07;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;7;2010;64.50;42.49;28.80;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;7;2010;65.03;37.35;33.85;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;7;2010;64.89;43.97;25.77;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;7;2010;65.26;41.29;28.60;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;7;2010;65.90;43.68;26.65;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;7;2010;66.08;45.16;23.67;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;7;2010;64.75;42.28;25.17;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;7;2010;64.60;43.10;24.00;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;7;2010;64.69;40.15;29.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;7;2010;65.37;41.45;28.87;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;7;2010;65.84;43.49;25.23;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;7;2010;66.03;43.88;26.05;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;7;2010;65.92;39.77;28.93;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;7;2010;65.80;40.35;30.60;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;7;2010;65.05;40.62;29.85;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;7;2010;64.14;41.72;27.07;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;7;2010;64.16;42.90;27.05;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;7;2010;64.14;38.57;31.65;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;7;2010;64.23;42.15;26.93;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;7;2010;63.77;46.09;21.20;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;7;2010;63.48;44.77;22.67;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;7;2010;62.70;46.09;20.25;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;7;2010;64.31;44.88;23.68;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;7;2010;65.44;43.80;25.50;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;7;2010;66.50;42.41;26.65;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;7;2010;66.91;39.32;33.95;1.1;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;7;2010;66.80;41.79;29.18;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;7;2010;66.88;43.81;24.80;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;7;2010;66.71;43.72;26.63;1.0;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;7;2010;66.53;40.15;28.40;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;7;2010;66.43;42.72;25.50;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;7;2010;65.84;42.96;24.65;0.9;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;7;2010;64.76;36.01;40.27;1.2;42.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;7;2010;64.65;41.63;28.60;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;7;2010;64.74;43.28;26.60;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;7;2010;64.43;41.30;27.83;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;7;2010;65.45;40.87;30.05;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;7;2010;66.12;37.76;33.70;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;7;2010;66.47;33.26;41.58;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;7;2010;66.30;40.73;30.40;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;7;2010;66.60;42.85;26.55;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;7;2010;66.64;42.23;27.30;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;7;2010;65.78;44.29;24.43;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;7;2010;65.38;46.25;21.30;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;7;2010;65.14;46.11;21.25;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;7;2010;65.03;44.81;23.10;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;7;2010;65.01;43.13;24.37;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;7;2010;65.21;39.36;28.57;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;7;2010;65.60;38.80;33.63;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;7;2010;65.80;42.92;27.50;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;7;2010;65.75;40.64;30.77;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;7;2010;65.94;41.65;28.13;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;7;2010;65.66;39.29;31.13;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;7;2010;65.23;41.87;27.10;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;7;2010;64.57;41.17;26.87;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;7;2010;64.90;36.00;39.80;1.2;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;7;2010;65.28;41.20;29.05;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;7;2010;65.69;43.99;26.05;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;7;2010;66.00;41.91;29.60;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;7;2010;66.31;39.01;31.65;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;7;2010;66.26;36.58;35.05;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;7;2010;66.11;37.49;33.83;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;7;2010;65.43;38.65;32.25;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;7;2010;64.83;40.69;29.13;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;7;2010;64.83;36.97;37.50;1.2;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;7;2010;65.15;43.11;27.33;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;7;2010;65.56;46.72;22.55;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;7;2010;65.67;45.85;23.03;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;7;2010;65.94;46.58;22.38;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;7;2010;66.03;46.60;22.50;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;7;2010;65.81;45.99;22.67;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;7;2010;65.20;40.69;27.83;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;7;2010;65.24;40.46;29.07;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;7;2010;65.82;43.01;27.15;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;7;2010;66.22;42.36;28.27;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;7;2010;66.31;42.29;26.53;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;7;2010;65.88;41.53;28.03;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;7;2010;65.28;40.53;29.95;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;7;2010;65.10;43.20;25.80;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;7;2010;66.65;30.62;53.55;1.3;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;7;2010;67.50;40.94;29.90;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;7;2010;67.29;42.00;27.95;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;7;2010;67.64;40.36;29.77;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;7;2010;67.15;38.60;36.70;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;7;2010;66.79;36.60;34.07;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;7;2010;66.42;38.96;31.60;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;7;2010;66.73;45.66;24.30;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;7;2010;66.61;40.04;29.87;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;7;2010;66.86;38.53;31.70;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;7;2010;66.20;44.08;25.40;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;7;2010;66.19;45.04;24.07;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;7;2010;66.33;46.83;21.75;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;7;2010;66.10;46.79;21.83;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;7;2010;65.77;45.84;22.80;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;7;2010;65.12;44.37;22.57;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;7;2010;64.37;43.13;23.30;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;7;2010;64.38;37.97;29.27;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;7;2010;64.46;39.82;26.57;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;7;2010;64.55;40.68;26.20;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;7;2010;64.50;39.54;26.93;0.9;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;7;2010;64.61;33.57;41.15;1.2;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;7;2010;64.51;37.95;34.60;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;7;2010;64.68;39.25;33.45;1.2;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;7;2010;65.07;45.82;24.25;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;7;2010;65.22;41.42;30.30;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;7;2010;65.24;42.35;27.45;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;7;2010;65.45;45.18;25.30;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;7;2010;65.46;42.75;27.30;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;7;2010;65.62;39.67;30.55;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;7;2010;66.28;33.72;46.20;1.2;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;7;2010;65.94;38.11;33.23;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;7;2010;65.71;42.47;27.57;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;7;2010;65.46;36.75;34.50;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;8;2010;65.23;42.14;28.53;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;8;2010;65.30;43.92;25.25;1.0;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;8;2010;65.47;46.46;23.37;1.1;42.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;8;2010;65.65;47.32;21.93;1.0;28.53;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;8;2010;65.85;47.19;22.33;1.0;21.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;8;2010;66.03;46.52;23.90;1.0;22.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;8;2010;66.22;46.70;22.60;1.0;24.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;8;2010;66.65;40.36;29.27;1.0;24.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;8;2010;66.77;37.43;33.77;1.0;28.90;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;8;2010;66.80;38.98;31.70;1.0;31.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;8;2010;66.95;40.47;29.73;1.0;31.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;8;2010;67.08;38.84;32.50;1.0;31.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;8;2010;66.93;39.87;31.20;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;8;2010;66.50;40.60;28.97;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;8;2010;65.86;39.95;29.70;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;8;2010;65.91;43.53;26.07;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;8;2010;66.75;42.77;26.95;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;8;2010;67.45;45.08;25.00;1.0;32.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;8;2010;67.84;44.62;25.05;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;8;2010;68.18;42.06;27.60;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;8;2010;68.56;38.23;33.35;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;8;2010;68.71;40.51;28.80;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;8;2010;68.67;37.66;31.70;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;8;2010;68.58;35.25;34.23;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;8;2010;68.17;46.73;22.10;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;8;2010;67.86;47.16;21.55;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;8;2010;67.57;46.78;21.17;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;8;2010;67.47;46.72;21.20;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;8;2010;67.69;46.83;21.83;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;8;2010;67.95;43.87;24.45;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;8;2010;68.18;40.83;27.70;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;8;2010;68.63;37.06;32.50;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;8;2010;68.83;40.25;28.60;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;8;2010;69.24;41.73;27.40;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;8;2010;69.57;38.05;31.10;0.9;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;8;2010;69.54;38.67;28.85;0.8;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;8;2010;69.16;39.66;26.75;0.8;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;8;2010;68.81;34.89;36.90;1.0;33.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;8;2010;68.13;40.74;27.77;0.9;36.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;8;2010;67.93;43.48;24.73;0.9;36.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;8;2010;68.82;43.05;24.80;0.9;36.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;8;2010;69.22;42.19;26.50;0.8;36.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;8;2010;70.02;30.96;50.23;1.1;36.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;8;2010;69.86;38.94;28.75;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;8;2010;69.94;38.00;35.10;1.0;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;8;2010;69.87;35.52;35.83;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;8;2010;69.02;37.98;31.93;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;8;2010;67.67;39.33;27.00;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;8;2010;67.21;44.00;22.67;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;8;2010;67.20;45.59;21.90;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;8;2010;67.25;45.25;21.70;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;8;2010;67.26;46.83;20.30;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;8;2010;67.27;46.07;21.10;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;8;2010;67.74;45.90;22.15;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;8;2010;67.64;39.29;33.30;1.1;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;8;2010;68.26;39.38;31.43;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;8;2010;68.34;40.03;29.63;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;8;2010;68.16;38.62;29.40;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;8;2010;68.21;38.37;29.00;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;8;2010;68.04;39.89;26.90;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;8;2010;67.58;42.85;23.53;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;8;2010;66.99;41.93;24.13;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;8;2010;66.45;41.99;22.25;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;8;2010;66.11;39.13;24.20;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;8;2010;66.84;35.12;31.20;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;8;2010;67.78;37.72;29.37;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;8;2010;69.08;39.61;29.85;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;8;2010;69.50;36.98;33.07;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;8;2010;69.84;36.78;32.35;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;8;2010;69.71;39.24;29.88;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;8;2010;68.53;36.84;33.90;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;8;2010;66.04;42.46;24.80;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;8;2010;67.45;44.47;24.13;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;8;2010;67.90;44.82;23.57;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;8;2010;68.93;47.01;22.03;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;8;2010;69.55;47.04;22.08;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;8;2010;69.53;44.94;22.63;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;8;2010;69.46;44.43;23.73;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;8;2010;69.02;41.03;27.30;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;8;2010;68.75;38.33;31.33;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;8;2010;68.57;34.64;31.70;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;8;2010;68.56;40.21;29.17;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;8;2010;68.82;39.68;29.53;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;8;2010;68.67;39.25;29.40;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;8;2010;68.17;41.13;27.30;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;8;2010;67.63;40.60;26.88;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;8;2010;67.37;37.94;29.53;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;8;2010;68.04;41.98;25.90;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;8;2010;68.38;40.83;27.75;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;8;2010;68.77;42.70;26.23;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;8;2010;69.36;38.15;31.07;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;8;2010;69.40;39.57;28.53;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;8;2010;69.43;39.70;27.10;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;8;2010;69.67;34.61;35.60;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;8;2010;69.23;38.22;30.20;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;8;2010;68.16;38.00;31.25;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;8;2010;68.69;45.89;22.80;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;8;2010;68.60;47.67;21.07;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;8;2010;69.21;47.10;20.97;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;8;2010;69.08;47.10;21.23;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;8;2010;69.22;43.40;24.60;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;8;2010;69.30;45.77;21.40;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;8;2010;69.74;39.98;28.00;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;8;2010;69.77;35.92;34.95;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;8;2010;70.56;37.75;32.10;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;8;2010;69.30;42.68;25.85;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;8;2010;68.49;43.77;24.95;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;8;2010;66.49;38.13;29.43;0.8;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;8;2010;65.28;41.79;23.73;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;8;2010;63.58;40.76;22.15;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;8;2010;63.14;42.89;20.40;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;8;2010;63.64;37.84;26.75;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;8;2010;64.06;40.93;24.13;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;8;2010;64.24;39.80;25.85;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;8;2010;64.26;41.96;22.67;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;8;2010;64.04;40.29;25.35;0.9;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;8;2010;63.87;36.08;42.05;1.3;44.20;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;8;2010;63.46;37.27;35.80;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;8;2010;63.52;38.51;34.90;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;8;2010;64.27;45.76;24.05;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;8;2010;64.80;45.98;23.60;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;8;2010;65.09;46.65;22.85;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;8;2010;65.41;47.68;21.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;8;2010;65.52;47.58;20.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;8;2010;65.23;46.62;22.63;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;8;2010;65.12;46.32;22.15;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;8;2010;65.28;42.14;28.83;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;8;2010;65.48;41.19;29.15;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;8;2010;65.62;42.40;29.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;8;2010;65.61;43.76;26.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;8;2010;65.62;39.03;30.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;8;2010;65.51;40.30;28.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;8;2010;65.09;41.16;27.77;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;8;2010;64.87;43.77;23.87;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;8;2010;65.32;39.15;30.45;1.0;44.20;1.2
