lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;8;2010;66.59;32.09;43.20;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;8;2010;66.73;44.17;25.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;8;2010;66.96;40.70;27.48;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;8;2010;67.15;39.82;29.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;8;2010;67.20;38.25;32.00;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;8;2010;67.03;40.74;28.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;8;2010;66.51;39.19;29.63;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;8;2010;65.89;41.12;26.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;8;2010;65.46;42.67;24.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;8;2010;65.54;38.81;28.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;8;2010;65.47;43.88;22.98;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;8;2010;65.56;45.90;21.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;8;2010;65.93;45.79;21.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;8;2010;66.20;46.24;21.43;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;8;2010;66.41;41.27;27.45;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;8;2010;66.49;44.87;22.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;8;2010;66.54;39.80;28.37;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;8;2010;65.99;39.34;28.70;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;8;2010;65.87;39.78;26.43;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;8;2010;65.47;39.31;27.58;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;8;2010;64.90;35.03;32.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;8;2010;64.32;38.73;28.65;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;8;2010;63.88;41.27;25.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;8;2010;63.65;36.88;28.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;8;2010;64.40;34.93;32.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;8;2010;65.03;43.10;24.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;8;2010;65.24;41.08;26.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;8;2010;65.20;43.18;23.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;8;2010;65.06;40.21;27.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;8;2010;64.95;37.84;39.10;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;8;2010;64.91;41.46;29.95;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;8;2010;65.02;39.83;31.30;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;8;2010;65.17;41.38;29.00;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;8;2010;65.48;41.24;29.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;8;2010;65.72;46.09;23.55;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;8;2010;65.80;46.39;23.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;8;2010;65.80;47.70;21.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;8;2010;65.78;46.33;22.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;8;2010;65.71;45.62;23.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;8;2010;65.91;42.16;27.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;8;2010;66.05;40.89;28.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;8;2010;66.26;41.47;28.75;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;8;2010;66.46;43.11;27.07;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;8;2010;66.69;38.02;33.27;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;8;2010;66.69;40.56;30.43;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;8;2010;66.51;41.42;29.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;8;2010;66.07;45.78;28.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;8;2010;65.88;43.58;25.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;8;2010;66.34;42.15;27.00;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;8;2010;66.68;37.18;34.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;8;2010;67.48;44.56;24.63;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;8;2010;67.66;40.58;31.25;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;8;2010;67.78;44.44;24.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;8;2010;67.77;37.06;32.68;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;8;2010;67.82;41.25;28.87;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;8;2010;67.74;42.12;26.70;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;8;2010;67.36;38.92;30.63;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;8;2010;66.92;47.11;22.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;8;2010;66.30;45.88;22.33;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;8;2010;66.10;46.23;21.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;8;2010;66.09;46.31;21.13;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;8;2010;66.22;43.32;24.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;8;2010;66.41;43.19;24.53;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;8;2010;66.51;35.21;32.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;8;2010;66.57;40.00;27.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;8;2010;66.58;39.86;30.27;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;8;2010;66.61;41.69;28.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;8;2010;66.52;39.55;29.83;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;8;2010;65.82;38.45;31.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;8;2010;65.51;40.24;29.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;8;2010;64.93;43.49;23.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;8;2010;65.15;42.20;24.95;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;8;2010;65.76;40.66;29.60;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;8;2010;66.03;42.49;25.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;8;2010;66.55;35.81;38.40;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;8;2010;66.52;38.39;31.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;8;2010;66.42;40.24;27.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;8;2010;66.14;38.50;34.15;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;8;2010;65.48;38.07;31.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;8;2010;65.13;39.10;32.73;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;8;2010;65.44;38.10;34.95;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;8;2010;65.59;45.23;23.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;8;2010;65.80;46.37;24.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;8;2010;65.83;47.51;21.17;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;8;2010;65.98;46.99;21.55;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;8;2010;65.97;47.34;21.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;8;2010;65.90;45.79;22.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;8;2010;66.21;39.98;29.35;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;8;2010;66.46;36.81;35.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;8;2010;66.64;38.76;31.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;8;2010;66.91;42.28;27.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;8;2010;66.88;42.69;27.77;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;8;2010;66.56;43.24;25.45;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;8;2010;66.30;39.63;28.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;8;2010;65.74;41.31;25.80;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;8;2010;66.13;37.03;41.60;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;8;2010;66.47;39.72;32.95;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;8;2010;66.99;44.81;24.15;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;8;2010;67.31;43.99;25.05;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;8;2010;67.45;43.02;26.93;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;8;2010;67.40;40.07;28.93;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;8;2010;66.83;36.57;32.23;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;8;2010;66.34;39.55;30.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;8;2010;65.89;39.13;28.65;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;8;2010;66.27;38.77;28.97;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;8;2010;66.61;45.63;24.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;8;2010;66.12;46.74;21.37;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;8;2010;66.03;46.55;20.93;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;8;2010;66.20;46.66;20.18;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;8;2010;65.95;45.52;21.95;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;8;2010;65.95;45.89;21.15;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;8;2010;65.91;38.45;27.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;8;2010;65.74;38.36;31.43;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;8;2010;65.36;43.39;27.53;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;8;2010;65.22;44.50;25.40;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;8;2010;64.99;41.78;27.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;8;2010;64.75;40.44;28.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;8;2010;65.29;44.97;25.60;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;8;2010;65.68;45.44;25.03;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;8;2010;66.29;44.41;25.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;8;2010;66.64;40.76;24.87;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;8;2010;66.88;43.59;29.90;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;8;2010;67.12;42.34;25.47;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;8;2010;66.94;40.29;27.13;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;8;2010;66.66;44.43;24.95;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;8;2010;66.17;39.27;30.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;8;2010;65.43;37.58;28.43;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;8;2010;65.99;35.12;38.85;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;8;2010;66.07;42.24;28.00;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;8;2010;66.77;45.17;23.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;8;2010;67.07;47.45;20.65;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;8;2010;67.11;46.86;20.68;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;8;2010;66.95;46.44;20.85;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;8;2010;66.70;46.81;20.15;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;8;2010;66.37;39.78;27.28;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;8;2010;66.25;37.63;29.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;8;2010;66.36;39.79;37.00;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;8;2010;66.44;44.94;25.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;8;2010;66.29;36.80;36.00;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;8;2010;65.62;41.63;27.33;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;8;2010;65.16;41.72;27.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;8;2010;64.79;38.45;38.73;1.2;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;8;2010;64.79;44.92;24.53;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;8;2010;65.26;44.31;24.93;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;8;2010;65.64;44.49;24.75;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;8;2010;65.82;43.25;26.35;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;8;2010;65.77;44.55;25.47;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;8;2010;65.52;37.95;35.95;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;8;2010;65.05;35.99;35.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;8;2010;64.15;39.24;28.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;8;2010;64.28;41.09;29.75;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;8;2010;64.76;38.03;32.45;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;8;2010;65.35;40.47;30.20;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;8;2010;65.85;43.39;25.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;8;2010;65.99;47.47;21.17;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;8;2010;66.00;48.09;21.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;8;2010;66.04;48.05;20.53;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;8;2010;66.02;47.33;20.08;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;8;2010;66.23;43.38;23.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;8;2010;66.29;36.23;31.43;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;8;2010;66.43;36.78;31.70;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;8;2010;66.38;41.23;27.80;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;8;2010;66.55;40.66;28.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;8;2010;66.44;38.11;32.58;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;8;2010;66.28;40.09;28.55;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;8;2010;66.22;42.27;27.75;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;8;2010;66.28;39.69;30.18;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;8;2010;67.03;42.75;26.83;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;8;2010;67.77;45.16;24.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;8;2010;68.18;43.72;25.27;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;8;2010;68.28;37.40;31.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;8;2010;68.25;44.99;24.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;8;2010;68.40;39.55;32.47;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;8;2010;67.53;44.20;24.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;8;2010;66.62;41.32;26.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;8;2010;65.73;38.24;28.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;8;2010;65.61;38.40;29.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;8;2010;65.87;46.92;20.07;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;8;2010;66.04;46.86;21.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;8;2010;65.98;46.54;21.37;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;8;2010;65.94;46.42;21.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;8;2010;65.73;47.24;20.87;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;8;2010;65.53;45.53;21.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;8;2010;65.49;42.32;25.17;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;8;2010;65.47;38.87;31.70;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;8;2010;65.37;42.18;24.77;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;8;2010;65.30;41.16;25.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;8;2010;65.42;38.21;27.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;8;2010;65.73;35.53;30.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;8;2010;66.23;40.40;26.45;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;8;2010;66.26;40.76;27.45;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;8;2010;66.04;42.22;26.33;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;8;2010;66.07;40.91;27.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;8;2010;66.32;42.42;25.75;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;8;2010;66.58;42.74;26.80;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;8;2010;66.71;40.37;28.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;8;2010;66.83;39.61;27.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;8;2010;66.75;33.47;34.73;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;8;2010;66.66;39.82;27.80;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;8;2010;66.32;37.18;32.70;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;8;2010;66.09;40.85;26.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;8;2010;65.77;44.62;21.83;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;8;2010;65.70;46.01;20.75;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;8;2010;65.76;47.20;19.97;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;8;2010;66.05;47.59;19.05;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;8;2010;66.26;47.60;19.65;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;8;2010;66.43;47.44;19.65;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;8;2010;66.50;43.40;24.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;8;2010;66.23;42.80;24.27;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;8;2010;65.98;39.78;26.97;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;8;2010;65.76;42.30;23.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;8;2010;65.72;37.57;29.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;8;2010;65.72;35.56;29.95;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;8;2010;65.50;41.75;24.57;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;8;2010;65.56;44.18;24.38;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;8;2010;65.64;38.34;28.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;8;2010;65.76;43.17;23.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;8;2010;66.06;44.27;23.05;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;8;2010;66.48;41.76;25.80;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;8;2010;66.64;42.24;25.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;8;2010;66.51;35.83;30.83;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;8;2010;66.23;37.91;31.35;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;8;2010;66.19;43.76;23.20;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;8;2010;66.14;44.76;23.33;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;8;2010;65.90;41.28;25.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;8;2010;65.57;45.83;21.23;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;8;2010;65.29;46.79;20.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;8;2010;65.48;47.24;19.07;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;8;2010;65.72;47.24;19.85;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;8;2010;65.91;45.13;21.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;8;2010;66.73;39.17;28.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;8;2010;66.52;39.13;28.63;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;8;2010;66.51;43.28;23.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;8;2010;66.52;35.48;32.33;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;8;2010;65.75;40.28;26.33;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;8;2010;65.46;37.87;29.75;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;8;2010;65.39;39.63;32.47;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;8;2010;65.36;45.07;24.25;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;8;2010;65.77;45.43;23.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;8;2010;66.25;43.67;25.55;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;8;2010;66.46;46.28;24.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;8;2010;66.54;46.52;21.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;8;2010;66.62;41.51;26.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;8;2010;66.53;41.66;27.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;8;2010;66.14;34.29;33.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;8;2010;65.43;40.10;26.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;8;2010;64.79;39.67;26.50;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;8;2010;65.28;43.64;23.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;8;2010;65.91;43.54;23.63;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;8;2010;66.77;46.27;22.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;8;2010;67.29;47.95;21.03;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;8;2010;66.97;48.21;20.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;8;2010;66.67;46.40;21.23;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;8;2010;66.52;43.59;24.00;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;8;2010;66.62;40.77;24.90;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;8;2010;66.77;43.24;23.55;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;8;2010;66.50;41.36;24.37;0.8;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;8;2010;66.28;39.65;26.77;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;8;2010;66.23;43.84;24.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;8;2010;66.10;42.55;25.35;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;8;2010;65.68;39.41;27.13;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;8;2010;65.39;37.65;35.63;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;8;2010;65.24;44.28;24.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;8;2010;65.54;44.75;24.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;8;2010;65.90;45.72;23.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;8;2010;66.07;44.84;24.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;8;2010;66.02;43.16;25.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;8;2010;65.96;43.24;25.40;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;8;2010;65.68;36.00;34.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;8;2010;65.39;37.47;30.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;8;2010;64.98;41.03;26.75;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;8;2010;65.03;33.23;35.65;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;8;2010;65.23;45.13;22.85;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;8;2010;65.57;46.66;21.77;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;8;2010;66.24;47.33;21.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;8;2010;66.31;47.19;20.57;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;8;2010;66.22;47.14;20.45;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;8;2010;66.20;45.86;21.30;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;8;2010;66.25;38.25;33.25;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;8;2010;66.19;37.97;29.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;8;2010;66.14;44.03;26.15;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;8;2010;66.07;40.95;28.43;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;8;2010;66.00;40.80;28.83;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;8;2010;66.00;43.31;25.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;8;2010;65.67;43.51;25.65;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;8;2010;65.28;44.39;25.13;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;8;2010;65.32;44.03;24.43;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;8;2010;65.81;38.32;30.77;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;8;2010;66.33;38.59;31.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;8;2010;66.42;44.99;24.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;8;2010;66.60;40.19;29.00;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;8;2010;66.75;41.77;28.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;8;2010;66.50;37.69;29.37;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;8;2010;65.93;36.13;32.10;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;8;2010;64.96;38.08;26.05;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;8;2010;64.68;40.11;27.63;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;8;2010;65.01;45.78;22.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;8;2010;65.28;45.05;23.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;8;2010;65.37;46.78;21.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;8;2010;65.39;46.34;22.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;8;2010;65.39;46.50;22.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;8;2010;65.35;41.48;27.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;8;2010;65.36;37.09;29.80;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;8;2010;65.40;38.82;28.43;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;8;2010;65.24;39.37;27.45;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;8;2010;65.05;42.33;24.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;8;2010;65.08;42.83;23.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;8;2010;65.04;40.70;27.93;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;8;2010;64.91;41.09;27.10;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;8;2010;64.96;39.36;27.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;8;2010;65.63;35.25;44.83;1.3;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;8;2010;66.56;37.95;33.25;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;8;2010;66.91;40.28;29.80;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;8;2010;67.08;40.95;29.13;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;8;2010;67.30;41.03;28.25;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;8;2010;67.24;41.17;28.07;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;8;2010;66.80;37.72;36.25;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;8;2010;65.79;39.44;32.80;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;8;2010;65.06;38.04;33.70;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;8;2010;65.28;41.71;29.76;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;8;2010;66.12;43.88;26.20;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;8;2010;66.58;46.05;23.50;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;8;2010;67.02;46.87;23.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;8;2010;67.48;46.53;23.57;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;8;2010;67.24;46.02;23.45;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;8;2010;66.93;42.02;25.93;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;8;2010;66.78;39.55;31.27;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;8;2010;66.61;37.55;35.05;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;8;2010;66.39;40.76;28.93;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;8;2010;66.18;38.85;30.90;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;8;2010;65.59;41.59;29.80;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;8;2010;64.73;42.37;29.23;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;8;2010;64.81;42.58;29.60;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;8;2010;66.68;40.44;30.95;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;8;2010;68.15;42.70;27.40;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;8;2010;66.50;44.80;23.65;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;8;2010;66.02;43.67;23.60;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;8;2010;65.51;41.98;25.80;0.9;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;8;2010;65.17;33.59;57.95;1.5;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;8;2010;65.10;40.12;32.80;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;8;2010;64.00;38.29;33.05;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;8;2010;65.14;44.45;26.75;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;8;2010;65.09;38.56;31.80;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;8;2010;65.32;44.64;26.50;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;8;2010;65.37;45.14;25.43;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;8;2010;65.61;46.44;23.15;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;8;2010;67.33;47.17;22.77;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;8;2010;68.15;47.22;22.50;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;8;2010;66.74;46.93;21.30;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;8;2010;66.32;45.68;21.77;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;8;2010;67.11;43.14;25.48;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;8;2010;66.88;40.14;28.80;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;8;2010;66.99;39.78;27.90;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;8;2010;66.56;39.30;33.55;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;8;2010;65.97;36.88;35.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;8;2010;65.65;38.15;33.47;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;8;2010;65.46;42.17;29.65;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;8;2010;66.10;43.33;27.08;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;8;2010;67.10;42.69;27.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;8;2010;67.00;41.71;28.25;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;8;2010;66.95;38.50;31.03;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;8;2010;66.97;36.84;34.83;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;8;2010;66.63;43.34;26.08;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;8;2010;66.31;42.75;27.07;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;8;2010;65.91;38.04;31.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;8;2010;65.96;40.03;29.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;8;2010;65.57;40.53;29.25;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;8;2010;65.29;43.55;24.57;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;8;2010;65.24;41.72;26.27;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;8;2010;65.14;44.93;22.87;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;8;2010;65.33;46.33;21.43;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;8;2010;65.47;46.71;21.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;8;2010;65.51;46.76;21.17;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;8;2010;65.58;45.70;22.43;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;8;2010;65.50;44.87;23.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;8;2010;65.34;37.05;39.13;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;8;2010;65.39;37.60;34.43;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;8;2010;65.47;42.99;28.27;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;8;2010;65.28;42.23;29.20;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;8;2010;65.28;42.15;28.97;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;8;2010;65.18;40.90;30.17;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;8;2010;65.38;37.85;35.73;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;8;2010;65.54;44.64;25.50;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;8;2010;65.80;42.65;27.78;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;8;2010;65.65;44.42;25.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;8;2010;65.50;39.80;30.87;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;8;2010;65.35;42.43;27.07;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;8;2010;65.19;38.41;31.23;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;8;2010;65.07;39.72;30.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;8;2010;64.83;38.78;29.65;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;8;2010;64.71;37.49;32.77;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;8;2010;64.48;42.40;27.08;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;8;2010;64.40;45.03;23.25;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;8;2010;64.53;45.96;23.00;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;8;2010;64.83;46.73;22.20;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;8;2010;65.12;47.70;21.20;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;8;2010;65.19;47.14;21.87;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;8;2010;65.29;44.03;25.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;8;2010;65.08;43.60;25.80;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;8;2010;64.80;39.04;29.40;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;8;2010;64.70;39.72;29.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;8;2010;64.34;41.69;26.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;8;2010;64.01;43.57;24.27;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;8;2010;63.50;42.42;25.60;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;8;2010;63.52;37.52;31.48;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;8;2010;64.14;44.12;22.97;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;8;2010;64.97;40.26;29.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;8;2010;65.70;44.05;26.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;8;2010;66.15;43.45;26.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;8;2010;67.15;39.09;33.03;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;8;2010;67.33;41.76;28.27;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;8;2010;67.18;38.85;32.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;8;2010;66.98;36.44;37.07;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;8;2010;66.91;39.45;30.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;8;2010;65.73;40.80;27.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;8;2010;65.91;37.40;31.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;8;2010;66.17;42.58;28.05;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;8;2010;67.35;47.36;21.88;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;8;2010;68.26;47.77;22.00;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;8;2010;69.15;47.84;21.50;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;8;2010;68.86;46.51;22.30;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;8;2010;68.34;42.54;25.63;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;8;2010;68.44;40.27;27.10;0.8;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;8;2010;67.64;36.78;35.35;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;8;2010;68.17;40.40;29.25;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;8;2010;67.83;41.74;28.50;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;8;2010;67.34;42.43;24.90;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;8;2010;67.15;42.11;24.90;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;8;2010;68.24;35.32;36.47;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;8;2010;68.00;40.45;28.50;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;8;2010;69.54;42.82;27.05;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;8;2010;68.97;38.69;33.35;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;8;2010;67.31;43.32;26.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;8;2010;66.91;43.64;25.27;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;8;2010;66.06;39.15;27.27;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;8;2010;65.91;43.57;22.80;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;8;2010;65.43;33.86;44.10;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;8;2010;65.32;42.96;27.75;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;8;2010;65.96;38.07;33.13;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;8;2010;66.18;40.00;29.40;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;8;2010;66.96;42.82;27.17;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;8;2010;67.04;46.08;22.60;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;8;2010;66.98;46.90;20.43;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;8;2010;66.76;46.17;20.90;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;8;2010;66.45;46.33;20.75;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;8;2010;66.50;43.68;23.07;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;8;2010;66.87;36.77;31.60;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;8;2010;67.57;36.39;34.48;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;8;2010;67.29;36.39;33.30;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;8;2010;67.16;37.03;35.83;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;8;2010;66.64;42.91;26.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;8;2010;65.36;40.10;28.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;8;2010;64.56;42.38;25.37;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;8;2010;64.86;42.38;25.60;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;8;2010;65.37;42.00;28.33;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;8;2010;65.94;40.14;29.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;8;2010;66.24;42.30;27.75;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;8;2010;66.14;41.36;28.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;8;2010;65.89;42.60;25.47;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;8;2010;65.56;38.47;31.03;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;8;2010;66.08;37.18;33.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;8;2010;66.76;33.59;42.33;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;8;2010;66.31;39.22;33.70;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;8;2010;66.56;44.73;25.57;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;8;2010;66.23;45.88;23.55;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;8;2010;66.52;47.13;21.95;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;8;2010;67.20;45.60;23.55;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;8;2010;67.23;47.07;22.05;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;8;2010;66.98;46.63;21.85;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;8;2010;67.03;43.03;25.13;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;8;2010;67.38;37.08;37.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;8;2010;67.11;32.87;42.80;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;8;2010;68.05;30.52;49.53;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;8;2010;66.50;40.58;28.93;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;8;2010;65.96;38.60;30.60;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;8;2010;65.38;41.92;27.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;8;2010;65.62;42.19;27.13;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;8;2010;65.92;41.41;28.45;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;8;2010;65.99;43.75;25.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;8;2010;65.86;42.28;27.43;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;8;2010;65.68;43.17;26.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;8;2010;65.55;39.68;29.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;8;2010;65.69;37.96;30.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;8;2010;65.26;39.75;33.40;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;8;2010;65.56;37.31;36.83;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;8;2010;66.43;38.91;33.38;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;8;2010;66.66;38.17;33.93;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;8;2010;66.70;40.23;30.75;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;8;2010;66.71;44.17;26.10;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;8;2010;66.97;46.23;23.92;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;8;2010;67.08;47.00;22.37;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;8;2010;67.07;47.22;22.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;8;2010;67.02;46.83;22.80;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;8;2010;66.78;43.20;28.23;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;8;2010;66.66;33.41;35.20;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;8;2010;66.60;36.28;32.33;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;8;2010;67.05;35.43;30.33;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;8;2010;66.90;37.69;32.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;8;2010;66.62;38.33;31.20;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;8;2010;66.25;40.47;28.23;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;8;2010;65.72;42.91;25.47;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;8;2010;66.98;41.89;28.40;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;8;2010;67.22;38.69;36.60;1.1;51.30;1.4
