lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;8;2010;67.20;41.09;28.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;8;2010;66.95;38.40;32.37;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;8;2010;66.29;38.11;29.98;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;8;2010;65.63;39.85;32.45;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;8;2010;65.27;40.19;31.97;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;8;2010;65.18;38.78;33.45;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;8;2010;65.34;37.56;34.90;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;8;2010;66.25;41.40;30.70;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;8;2010;66.77;41.66;28.48;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;8;2010;66.87;44.76;25.40;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;8;2010;66.62;46.12;22.85;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;8;2010;66.46;46.14;22.94;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;8;2010;66.77;45.36;24.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;8;2010;67.06;46.33;23.13;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;8;2010;68.14;43.95;26.33;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;8;2010;69.23;43.90;26.45;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;8;2010;70.55;40.27;30.40;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;8;2010;71.63;36.91;35.40;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;8;2010;71.93;39.74;33.10;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;8;2010;70.19;38.10;31.53;0.8;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;8;2010;68.41;37.74;30.38;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;8;2010;67.00;36.00;38.83;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;8;2010;66.84;39.63;32.37;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;8;2010;67.14;36.94;32.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;8;2010;67.16;39.11;32.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;8;2010;67.10;37.03;38.28;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;8;2010;67.06;39.77;32.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;8;2010;67.03;39.41;31.73;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;8;2010;67.10;38.02;35.62;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;8;2010;67.01;35.69;38.75;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;8;2010;66.61;39.53;31.87;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;8;2010;66.98;38.64;32.87;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;8;2010;67.29;41.06;29.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;8;2010;67.70;41.36;30.22;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;8;2010;67.93;44.94;25.03;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;8;2010;67.83;43.43;26.20;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;8;2010;67.70;46.38;23.13;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;8;2010;67.20;46.22;22.70;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;8;2010;67.00;44.39;24.45;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;8;2010;66.74;42.04;26.80;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;8;2010;66.44;44.23;23.90;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;8;2010;66.28;40.12;28.55;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;8;2010;66.45;35.66;40.47;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;8;2010;66.38;38.30;33.60;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;8;2010;66.38;39.23;33.93;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;8;2010;66.63;38.74;34.65;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;8;2010;67.11;38.44;34.83;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;8;2010;67.20;39.42;32.85;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;8;2010;67.19;37.97;35.15;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;8;2010;67.15;37.79;36.05;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;8;2010;67.08;40.66;30.15;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;8;2010;67.25;28.80;55.10;1.3;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;8;2010;67.16;39.63;33.30;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;8;2010;66.91;40.35;31.67;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;8;2010;66.83;35.87;37.63;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;8;2010;66.89;35.33;47.57;1.3;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;8;2010;67.19;37.16;41.20;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;8;2010;67.31;46.08;24.10;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;8;2010;67.33;45.82;24.90;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;8;2010;67.16;46.79;23.53;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;8;2010;66.96;46.71;23.40;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;8;2010;66.83;45.85;24.25;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;8;2010;66.79;45.38;23.70;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;8;2010;66.72;35.87;44.03;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;8;2010;66.30;40.44;32.15;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;8;2010;65.52;37.92;34.00;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;8;2010;65.61;39.78;32.83;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;8;2010;66.46;42.16;29.33;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;8;2010;67.60;30.91;54.67;1.3;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;8;2010;67.97;41.52;29.60;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;8;2010;67.86;41.60;30.07;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;8;2010;67.65;41.48;29.50;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;8;2010;67.43;42.46;27.80;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;8;2010;67.50;44.11;27.05;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;8;2010;66.93;41.64;30.15;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;8;2010;65.88;36.82;33.33;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;8;2010;65.25;37.48;38.03;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;8;2010;66.17;35.02;41.40;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;8;2010;66.37;33.42;51.45;1.4;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;8;2010;63.99;40.58;29.97;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;8;2010;60.33;39.74;27.70;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;8;2010;63.60;42.82;26.43;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;8;2010;64.20;45.82;23.15;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;8;2010;64.58;46.04;22.97;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;8;2010;65.34;45.57;24.53;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;8;2010;65.67;38.94;31.75;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;8;2010;65.92;36.96;39.80;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;8;2010;65.46;36.29;39.53;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;8;2010;64.85;34.05;41.80;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;8;2010;65.89;39.99;33.95;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;8;2010;68.02;36.49;36.25;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;8;2010;67.83;41.62;29.68;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;8;2010;67.88;43.94;26.60;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;8;2010;67.48;41.60;29.55;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;8;2010;67.46;38.35;33.27;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;8;2010;67.38;38.37;31.38;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;8;2010;67.29;38.19;32.70;0.9;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;8;2010;66.30;39.21;33.15;1.1;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;8;2010;65.67;40.31;30.00;1.0;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;8;2010;66.34;36.05;43.90;1.2;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;8;2010;67.24;31.00;59.40;1.4;51.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;8;2010;66.14;38.27;43.43;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;8;2010;66.54;39.15;34.05;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;8;2010;67.02;38.44;39.45;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;9;2010;67.46;44.70;26.80;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;9;2010;67.31;44.61;25.90;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;9;2010;67.02;46.03;24.67;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;9;2010;66.57;46.34;23.40;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;9;2010;66.44;45.72;23.87;1.0;15.87;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;9;2010;66.42;42.49;26.43;1.0;24.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;9;2010;66.66;36.70;37.73;1.1;30.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;9;2010;67.10;33.27;47.80;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;9;2010;67.35;38.02;39.40;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;9;2010;66.94;39.98;33.83;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;9;2010;66.93;40.01;34.00;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;9;2010;67.15;42.32;30.40;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;9;2010;67.29;41.69;30.70;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;9;2010;67.30;40.06;31.40;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;9;2010;67.09;40.50;31.00;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;9;2010;66.92;41.11;30.23;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;9;2010;66.96;41.28;31.20;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;9;2010;66.42;39.42;33.55;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;9;2010;65.59;36.85;36.17;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;9;2010;65.79;38.87;35.70;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;9;2010;66.03;36.95;40.95;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;9;2010;66.43;35.03;40.60;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;9;2010;66.53;37.47;39.30;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;9;2010;66.38;35.36;42.00;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;9;2010;66.54;42.11;30.10;1.1;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;9;2010;66.84;45.70;25.33;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;9;2010;67.19;46.28;24.15;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;9;2010;67.20;46.34;25.00;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;9;2010;67.29;45.37;25.67;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;9;2010;67.34;42.46;29.08;1.0;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;9;2010;67.33;34.31;44.50;1.2;42.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;9;2010;66.91;42.81;29.90;1.1;47.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;9;2010;66.79;31.60;53.90;1.3;47.40;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;9;2010;66.71;40.39;32.85;1.1;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;9;2010;66.52;39.04;34.38;1.1;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;9;2010;67.23;42.32;29.20;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;9;2010;67.68;36.47;36.25;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;9;2010;67.82;37.75;36.15;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;9;2010;67.87;40.43;31.83;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;9;2010;67.90;41.49;32.20;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;9;2010;68.10;38.30;35.30;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;9;2010;67.82;42.33;29.05;1.0;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;9;2010;67.34;36.24;37.58;1.1;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;9;2010;67.22;33.06;51.23;1.2;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;9;2010;68.27;33.80;44.90;1.2;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;9;2010;69.36;34.31;40.10;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;9;2010;70.24;35.91;38.03;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;9;2010;69.53;41.02;31.23;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;9;2010;68.81;41.35;31.23;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;9;2010;68.53;45.65;24.10;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;9;2010;68.02;45.32;25.43;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;9;2010;68.48;46.03;25.07;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;9;2010;69.14;45.57;25.30;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;9;2010;69.07;41.13;30.70;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;9;2010;69.30;30.33;60.25;1.4;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;9;2010;68.94;37.97;39.78;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;9;2010;68.63;30.67;53.90;1.3;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;9;2010;67.99;34.25;43.00;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;9;2010;67.16;42.02;31.40;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;9;2010;67.13;38.95;34.78;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;9;2010;67.51;38.11;34.13;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;9;2010;67.54;39.84;32.53;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;9;2010;67.22;40.00;32.70;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;9;2010;66.83;39.46;33.00;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;9;2010;66.59;40.30;32.70;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;9;2010;66.19;40.88;32.67;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;9;2010;66.00;40.26;29.75;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;9;2010;65.76;31.05;58.90;1.4;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;9;2010;65.69;37.31;40.05;1.2;55.53;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;9;2010;65.97;40.80;35.10;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;9;2010;65.97;42.04;32.03;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;9;2010;65.26;40.78;33.50;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;9;2010;65.91;40.35;34.40;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;9;2010;66.63;44.73;27.80;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;9;2010;66.47;45.15;26.43;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;9;2010;66.24;46.45;24.50;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;9;2010;66.03;45.92;24.93;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;9;2010;65.86;44.30;26.90;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;9;2010;65.89;42.99;27.80;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;9;2010;66.53;41.53;45.60;1.6;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;9;2010;66.72;36.67;40.73;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;9;2010;67.39;37.65;40.00;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;9;2010;67.30;35.18;44.63;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;9;2010;67.10;35.88;40.60;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;9;2010;67.63;35.08;43.60;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;9;2010;67.86;41.58;31.07;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;9;2010;67.29;38.29;34.17;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;9;2010;66.97;37.61;34.75;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;9;2010;65.63;35.51;33.70;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;9;2010;65.65;40.58;35.78;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;9;2010;65.74;42.02;30.45;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;9;2010;65.71;32.13;52.50;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;9;2010;65.21;36.43;44.50;1.4;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;9;2010;64.97;35.41;42.38;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;9;2010;64.91;37.20;43.87;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;9;2010;66.06;41.96;32.50;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;9;2010;66.55;43.21;28.90;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;9;2010;66.81;43.84;28.98;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;9;2010;66.83;46.35;24.57;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;9;2010;66.70;41.71;29.60;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;9;2010;66.69;45.29;25.43;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;9;2010;66.46;44.01;25.65;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;9;2010;66.27;42.86;30.27;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;9;2010;66.02;43.92;28.53;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;9;2010;65.61;34.58;43.40;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;9;2010;64.53;32.02;50.00;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;9;2010;64.07;38.50;41.07;1.4;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;9;2010;65.22;34.24;46.48;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;9;2010;65.84;39.95;36.20;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;9;2010;66.18;39.99;34.03;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;9;2010;66.57;37.10;37.68;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;9;2010;67.04;36.78;38.93;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;9;2010;67.25;39.39;34.05;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;9;2010;67.35;37.05;37.00;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;9;2010;67.39;31.70;50.85;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;9;2010;67.23;35.12;41.83;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;9;2010;66.91;36.50;41.27;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;9;2010;66.86;37.99;35.35;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;9;2010;67.21;36.79;40.98;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;9;2010;67.59;45.16;26.90;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;9;2010;67.59;40.79;33.48;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;9;2010;67.71;46.66;24.80;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;9;2010;67.66;45.76;25.80;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;9;2010;67.72;46.67;24.93;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;9;2010;67.93;44.19;27.50;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;9;2010;67.89;40.90;30.17;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;9;2010;67.65;36.53;41.40;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;9;2010;67.25;32.87;50.33;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;9;2010;66.75;38.95;36.47;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;9;2010;66.47;37.38;37.40;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;9;2010;66.53;36.53;43.55;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;9;2010;68.74;41.95;32.00;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;9;2010;69.57;42.34;32.60;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;9;2010;69.12;42.73;29.90;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;9;2010;68.55;40.47;29.30;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;9;2010;67.57;37.12;36.13;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;9;2010;66.26;41.49;31.47;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;9;2010;65.23;41.66;30.90;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;9;2010;65.10;39.63;31.20;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;9;2010;65.39;32.09;52.60;1.4;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;9;2010;65.27;35.76;45.43;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;9;2010;65.59;40.83;35.87;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;9;2010;66.17;34.42;46.15;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;9;2010;66.39;41.88;36.10;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;9;2010;66.39;43.64;30.03;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;9;2010;66.79;46.06;27.40;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;9;2010;67.51;45.92;27.28;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;9;2010;68.10;46.98;25.75;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;9;2010;68.16;45.66;26.58;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;9;2010;67.91;43.57;27.30;1.0;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;9;2010;67.60;31.39;64.95;1.6;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;9;2010;66.78;32.34;53.77;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;9;2010;66.17;36.26;43.60;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;9;2010;66.55;41.45;34.27;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;9;2010;67.07;39.61;35.07;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;9;2010;67.44;39.54;40.00;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;9;2010;67.43;41.52;32.57;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;9;2010;67.52;41.72;33.20;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;9;2010;67.59;40.93;34.25;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;9;2010;67.51;41.32;33.25;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;9;2010;67.16;40.57;33.80;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;9;2010;66.68;42.98;31.03;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;9;2010;66.62;40.34;32.65;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;9;2010;66.81;34.22;57.10;1.5;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;9;2010;66.46;30.81;62.53;1.5;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;9;2010;65.94;38.03;41.38;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;9;2010;66.06;33.56;49.07;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;9;2010;66.61;39.19;38.63;1.3;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;9;2010;66.86;44.34;30.80;1.2;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;9;2010;66.53;46.13;25.80;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;9;2010;66.05;44.37;27.80;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;9;2010;65.50;45.93;25.37;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;9;2010;65.00;45.37;24.30;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;9;2010;64.63;42.90;27.57;1.1;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;9;2010;63.81;34.23;50.75;1.5;56.00;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;9;2010;62.42;38.97;47.03;1.7;56.00;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;9;2010;63.86;41.35;39.20;1.5;56.00;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;9;2010;65.65;34.58;55.10;1.5;56.00;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;9;2010;66.63;38.38;41.20;1.3;57.05;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;9;2010;66.48;39.68;36.05;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;9;2010;66.61;43.82;30.20;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;9;2010;66.90;44.28;29.00;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;9;2010;67.27;39.43;33.48;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;9;2010;67.11;41.81;31.27;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;9;2010;66.82;38.44;34.05;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;9;2010;66.99;39.30;38.25;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;9;2010;67.75;34.82;38.10;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;9;2010;68.53;34.27;52.60;1.3;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;9;2010;69.18;34.70;42.65;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;9;2010;69.92;30.07;48.35;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;9;2010;71.46;36.16;49.60;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;9;2010;72.68;43.12;33.95;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;9;2010;72.75;44.50;29.20;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;9;2010;72.17;42.29;29.17;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;9;2010;71.91;45.71;26.33;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;9;2010;72.06;46.27;25.58;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;9;2010;72.30;45.79;26.60;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;9;2010;71.97;44.22;28.70;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;9;2010;71.20;41.53;29.10;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;9;2010;68.10;36.74;42.80;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;9;2010;65.68;37.31;47.80;1.4;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;9;2010;64.91;38.97;40.45;1.4;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;9;2010;65.22;40.92;34.83;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;9;2010;66.18;37.44;37.97;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;9;2010;66.63;41.43;31.25;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;9;2010;66.60;41.03;30.73;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;9;2010;66.56;44.64;28.80;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;9;2010;65.95;42.44;28.78;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;9;2010;65.14;42.08;29.17;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;9;2010;64.96;37.52;33.70;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;9;2010;65.19;35.71;42.80;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;9;2010;65.56;32.83;54.23;1.4;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;9;2010;66.93;32.75;54.00;1.4;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;9;2010;68.43;37.10;45.47;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;9;2010;67.47;41.59;34.30;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;9;2010;66.69;39.30;36.07;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;9;2010;67.82;46.04;27.37;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;9;2010;68.11;45.50;27.10;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;9;2010;67.52;47.04;24.80;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;9;2010;66.84;45.88;26.00;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;9;2010;68.86;46.28;26.70;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;9;2010;70.51;42.64;33.17;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;9;2010;70.98;37.04;38.20;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;9;2010;70.88;37.72;37.10;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;9;2010;70.39;33.74;42.30;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;9;2010;70.70;34.77;45.27;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;9;2010;70.73;38.76;35.47;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;9;2010;71.13;35.67;39.10;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;9;2010;71.37;37.87;36.30;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;9;2010;71.97;37.32;36.87;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;9;2010;72.31;32.96;41.83;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;9;2010;72.22;34.98;38.70;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;9;2010;72.01;39.00;34.20;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;9;2010;71.60;38.74;35.40;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;9;2010;71.19;37.16;35.25;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;9;2010;71.19;35.61;49.10;1.2;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;9;2010;71.05;32.31;43.47;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;9;2010;70.30;36.44;35.70;0.9;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;9;2010;69.77;33.22;44.73;1.1;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;9;2010;69.52;40.23;34.87;1.0;57.40;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;9;2010;70.84;31.08;186.90;4.1;68.60;1.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;9;2010;72.08;40.60;96.85;2.6;137.03;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;9;2010;73.15;40.15;72.30;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;9;2010;74.11;39.60;82.60;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;9;2010;74.73;39.73;78.45;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;9;2010;74.79;39.32;76.50;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;9;2010;74.52;37.43;83.85;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;9;2010;73.94;34.52;95.27;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;9;2010;73.20;34.74;101.90;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;9;2010;72.60;34.30;93.90;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;9;2010;72.16;34.34;52.18;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;9;2010;72.04;27.97;54.70;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;9;2010;71.54;36.07;38.00;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;9;2010;71.21;39.86;33.80;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;9;2010;70.96;35.14;38.50;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;9;2010;70.34;41.83;31.73;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;9;2010;70.05;35.40;36.00;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;9;2010;69.63;37.13;36.15;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;9;2010;69.30;37.84;38.85;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;9;2010;69.76;29.76;184.75;4.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;9;2010;70.53;37.89;141.07;3.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;9;2010;70.99;38.56;69.27;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;9;2010;71.98;38.23;93.20;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;9;2010;72.67;37.19;97.70;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;9;2010;73.26;39.04;89.50;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;9;2010;73.48;39.32;95.10;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;9;2010;72.93;41.01;83.40;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;9;2010;72.36;40.85;81.15;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;9;2010;71.85;41.00;78.60;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;9;2010;69.87;40.87;85.40;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;9;2010;68.51;41.02;82.10;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;9;2010;66.69;38.14;73.30;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;9;2010;64.95;35.89;90.60;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;9;2010;64.62;35.33;46.53;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;9;2010;65.00;42.90;33.40;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;9;2010;64.72;36.01;45.95;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;9;2010;64.61;28.14;62.20;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;9;2010;64.36;43.20;32.70;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;9;2010;64.62;41.54;34.70;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;9;2010;64.92;38.42;39.70;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;9;2010;65.26;41.92;32.57;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;9;2010;65.11;36.15;42.80;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;9;2010;65.02;34.46;52.55;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;9;2010;65.56;33.60;107.15;3.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;9;2010;67.01;34.98;136.50;3.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;9;2010;67.95;36.10;70.47;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;9;2010;69.21;36.56;87.30;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;9;2010;69.78;36.02;83.30;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;9;2010;70.15;40.28;68.15;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;9;2010;70.26;41.03;65.15;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;9;2010;70.11;40.90;65.55;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;9;2010;69.94;40.52;66.27;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;9;2010;68.85;40.40;64.85;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;9;2010;68.69;38.62;71.77;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;9;2010;69.63;35.26;88.75;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;9;2010;69.86;35.18;88.53;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;9;2010;69.71;38.97;37.03;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;9;2010;69.24;34.36;41.23;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;9;2010;68.45;39.95;33.33;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;9;2010;68.05;37.94;35.00;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;9;2010;68.49;35.05;37.75;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;9;2010;68.42;43.77;27.80;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;9;2010;68.49;37.41;34.80;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;9;2010;68.48;38.63;34.33;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;9;2010;68.21;38.95;36.27;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;9;2010;68.61;36.63;131.60;3.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;9;2010;67.86;40.20;58.55;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;9;2010;67.98;36.89;76.05;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;9;2010;68.53;35.08;85.05;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;9;2010;70.46;37.17;75.55;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;9;2010;71.51;36.17;76.83;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;9;2010;71.37;31.90;94.75;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;9;2010;70.12;33.28;85.45;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;9;2010;71.08;41.04;71.86;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;9;2010;69.85;42.56;58.90;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;9;2010;68.39;41.66;59.80;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;9;2010;68.57;41.40;60.67;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;9;2010;68.96;41.47;61.57;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;9;2010;68.88;39.19;64.48;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;9;2010;68.06;35.99;78.90;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;9;2010;68.75;35.80;81.03;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;9;2010;69.22;34.64;84.60;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;9;2010;68.93;35.20;65.75;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;9;2010;67.61;32.87;41.05;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;9;2010;67.49;41.78;30.90;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;9;2010;67.55;36.86;34.53;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;9;2010;67.73;36.86;95.63;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;9;2010;67.30;39.16;127.30;3.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;9;2010;67.78;38.49;62.13;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;9;2010;68.32;38.98;71.03;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;9;2010;69.90;38.75;67.23;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;9;2010;71.96;37.59;78.45;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;9;2010;71.96;38.12;79.80;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;9;2010;68.12;34.22;105.00;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;9;2010;69.61;37.80;95.63;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;9;2010;70.39;38.44;86.85;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;9;2010;69.93;40.86;82.30;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;9;2010;68.08;42.32;68.37;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;9;2010;66.86;40.99;76.20;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;9;2010;65.97;39.85;74.07;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;9;2010;65.66;41.94;73.07;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;9;2010;65.88;42.57;71.50;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;9;2010;66.85;40.76;79.50;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;9;2010;66.92;38.13;91.58;2.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;9;2010;66.95;38.38;73.45;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;9;2010;68.91;40.32;60.50;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;9;2010;71.33;33.29;80.80;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;9;2010;71.73;39.11;34.40;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;9;2010;71.87;41.33;31.27;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;9;2010;71.77;40.72;31.70;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;9;2010;71.80;34.39;37.90;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;9;2010;71.60;39.41;54.10;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;9;2010;71.32;37.62;126.10;3.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;9;2010;72.56;38.79;61.80;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;9;2010;74.93;35.75;78.60;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;9;2010;77.40;34.69;86.93;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;9;2010;75.02;36.46;75.78;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;9;2010;73.57;34.10;87.63;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;9;2010;74.18;39.59;74.40;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;9;2010;69.35;37.80;87.70;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;9;2010;71.21;41.30;74.83;2.2;104.07;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;9;2010;70.49;42.27;71.35;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;9;2010;68.00;42.57;74.77;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;9;2010;68.12;42.72;72.60;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;9;2010;70.10;42.63;74.73;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;9;2010;71.21;42.69;79.20;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;9;2010;72.33;42.32;79.00;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;9;2010;72.54;41.63;81.75;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;9;2010;72.68;39.32;84.73;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;9;2010;73.38;35.86;84.80;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;9;2010;72.76;37.20;64.00;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;9;2010;73.08;38.48;68.90;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;9;2010;72.12;35.28;38.87;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;9;2010;71.98;34.33;95.90;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;9;2010;71.53;37.81;67.90;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;9;2010;71.36;37.72;71.87;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;9;2010;71.60;38.08;71.00;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;9;2010;72.89;36.39;72.18;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;9;2010;73.53;36.64;73.60;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;9;2010;72.75;35.73;80.83;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;9;2010;72.31;32.93;106.53;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;9;2010;72.96;37.66;85.60;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;9;2010;71.99;41.18;79.30;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;9;2010;72.22;35.23;100.00;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;9;2010;72.38;40.43;82.20;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;9;2010;72.42;41.22;77.63;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;9;2010;71.88;41.98;81.25;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;9;2010;72.76;42.86;78.13;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;9;2010;71.57;43.16;79.45;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;9;2010;71.49;43.15;80.45;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;9;2010;72.16;43.20;81.60;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;9;2010;72.23;40.73;85.80;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;9;2010;72.05;40.51;92.23;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;9;2010;72.07;37.96;86.27;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;9;2010;72.12;37.68;70.10;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;9;2010;71.47;35.84;50.35;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;9;2010;71.42;38.75;36.07;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;9;2010;71.57;36.21;91.73;2.3;156.10;4.1
