lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;9;2010;71.57;36.90;71.33;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;9;2010;71.70;35.16;83.30;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;9;2010;71.62;37.69;78.07;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;9;2010;71.42;36.49;72.60;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;9;2010;72.63;37.97;69.90;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;9;2010;74.03;39.04;79.20;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;9;2010;73.02;35.01;108.00;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;9;2010;73.89;35.80;103.00;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;9;2010;74.71;34.78;101.27;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;9;2010;74.60;38.93;94.37;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;9;2010;74.35;40.19;87.50;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;9;2010;73.00;42.64;77.45;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;9;2010;71.62;43.01;77.87;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;9;2010;72.70;42.65;80.03;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;9;2010;72.74;43.37;77.07;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;9;2010;72.38;42.66;86.90;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;9;2010;72.81;43.68;80.90;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;9;2010;72.66;40.43;90.73;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;9;2010;73.03;42.00;70.25;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;9;2010;73.24;34.83;84.30;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;9;2010;73.24;34.55;72.73;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;9;2010;72.73;35.21;39.33;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;9;2010;72.56;42.55;31.05;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;9;2010;72.37;35.65;34.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;9;2010;72.26;37.30;35.27;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;9;2010;71.95;37.36;36.08;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;9;2010;71.42;37.23;36.33;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;9;2010;70.81;39.25;32.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;9;2010;70.58;38.76;33.00;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;9;2010;70.43;32.80;106.47;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;9;2010;69.29;31.82;89.43;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;9;2010;71.13;38.39;72.00;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;9;2010;71.59;36.86;68.13;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;9;2010;72.02;36.57;68.47;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;9;2010;74.45;37.25;75.70;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;9;2010;75.72;41.92;61.13;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;9;2010;74.96;41.56;65.80;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;9;2010;76.40;39.29;65.23;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;9;2010;77.23;41.24;69.45;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;9;2010;76.25;40.12;69.75;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;9;2010;75.54;36.51;84.55;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;9;2010;75.05;36.83;71.38;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;9;2010;75.77;32.18;87.87;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;9;2010;75.13;37.06;68.00;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;9;2010;74.19;40.04;34.17;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;9;2010;74.10;37.81;35.23;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;9;2010;73.97;42.00;30.88;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;9;2010;73.44;36.97;31.77;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;9;2010;72.55;40.02;31.35;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;9;2010;71.61;38.82;30.80;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;9;2010;71.13;32.00;42.80;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;9;2010;70.31;33.29;40.97;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;9;2010;69.62;30.55;56.90;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;9;2010;70.87;34.71;120.27;2.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;9;2010;71.33;32.63;75.40;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;9;2010;70.77;37.18;75.73;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;9;2010;75.66;34.96;86.10;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;9;2010;77.28;41.32;64.95;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;9;2010;78.37;40.16;71.96;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;9;2010;78.13;42.11;75.23;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;9;2010;76.90;42.40;76.18;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;9;2010;75.44;42.92;78.85;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;9;2010;72.91;42.52;80.35;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;9;2010;72.04;42.77;85.25;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;9;2010;71.17;38.88;99.00;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;9;2010;71.47;39.55;94.30;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;9;2010;71.11;39.39;83.30;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;9;2010;70.98;33.75;74.97;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;9;2010;70.99;36.03;43.53;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;9;2010;69.68;36.07;36.85;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;9;2010;69.84;35.25;36.33;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;9;2010;70.26;37.74;33.70;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;9;2010;69.27;38.58;33.63;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;9;2010;68.51;33.68;39.00;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;9;2010;68.96;35.02;113.05;2.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;9;2010;69.25;36.33;66.20;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;9;2010;72.54;40.45;86.50;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;9;2010;74.50;34.12;106.93;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;9;2010;77.90;35.14;94.90;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;9;2010;78.74;34.97;103.98;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;9;2010;77.30;35.06;102.03;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;9;2010;76.02;43.53;78.00;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;9;2010;74.86;43.69;74.57;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;9;2010;72.73;43.23;76.08;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;9;2010;70.44;43.39;74.27;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;9;2010;70.12;42.71;74.53;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;9;2010;70.26;43.23;78.35;2.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;9;2010;72.61;39.05;93.80;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;9;2010;73.52;37.34;92.10;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;9;2010;73.13;34.32;81.60;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;9;2010;72.75;37.09;65.67;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;9;2010;72.31;39.19;42.48;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;9;2010;72.14;38.51;31.60;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;9;2010;71.85;42.27;28.80;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;9;2010;71.49;35.27;35.65;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;9;2010;71.06;37.29;31.80;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;9;2010;70.47;38.88;36.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;9;2010;70.12;34.76;37.10;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;9;2010;70.18;33.18;39.53;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;9;2010;70.96;35.26;36.30;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;9;2010;72.71;32.95;53.07;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;9;2010;75.01;38.83;124.00;3.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;9;2010;74.77;36.48;62.50;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;9;2010;73.31;32.01;85.00;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;9;2010;75.02;37.03;69.98;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;9;2010;75.78;39.47;64.83;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;9;2010;75.78;37.95;72.35;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;9;2010;76.65;41.65;66.10;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;9;2010;77.50;41.87;66.50;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;9;2010;77.38;41.84;65.60;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;9;2010;76.64;40.48;74.07;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;9;2010;75.58;36.51;86.93;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;9;2010;75.63;36.71;77.97;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;9;2010;73.72;36.12;71.30;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;9;2010;71.25;37.21;48.10;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;9;2010;70.67;38.50;40.45;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;9;2010;70.36;35.30;37.83;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;9;2010;70.35;33.13;38.20;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;9;2010;69.55;40.05;31.75;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;9;2010;68.76;42.09;28.70;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;9;2010;67.40;41.11;28.30;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;9;2010;66.14;34.27;35.07;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;9;2010;65.68;38.36;28.97;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;9;2010;66.72;33.31;34.93;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;9;2010;67.29;31.78;36.90;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;9;2010;79.06;36.27;58.60;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;9;2010;77.57;32.09;61.15;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;9;2010;75.63;35.85;32.73;0.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;9;2010;74.71;31.24;43.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;9;2010;74.12;29.32;48.25;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;9;2010;73.04;35.05;35.80;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;9;2010;71.86;29.01;43.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;9;2010;70.77;36.05;32.15;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;9;2010;69.93;34.82;36.40;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;9;2010;69.24;33.45;37.30;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;9;2010;69.40;30.92;39.60;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;9;2010;69.78;29.40;47.00;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;9;2010;71.16;33.44;37.47;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;9;2010;71.78;33.56;36.13;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;9;2010;71.94;32.43;41.33;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;9;2010;73.01;38.66;39.90;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;9;2010;75.28;33.47;149.90;3.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;9;2010;75.05;42.32;47.55;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;9;2010;76.78;41.11;54.03;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;9;2010;77.94;41.57;55.83;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;9;2010;78.09;41.41;54.75;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;9;2010;78.54;40.81;54.80;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;9;2010;78.63;37.88;61.90;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;9;2010;80.00;35.37;65.97;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;9;2010;79.16;35.74;66.75;1.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;9;2010;78.19;33.34;45.63;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;9;2010;77.11;29.11;45.53;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;9;2010;76.31;32.77;38.80;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;9;2010;75.91;31.09;42.50;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;9;2010;75.11;29.90;40.35;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;9;2010;73.54;37.94;32.10;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;9;2010;72.31;33.64;38.23;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;9;2010;71.46;38.52;32.05;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;9;2010;70.49;29.93;45.50;1.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;9;2010;69.94;33.89;40.80;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;9;2010;70.41;29.52;56.20;1.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;9;2010;71.47;31.06;52.20;1.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;9;2010;71.41;32.95;39.93;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;9;2010;71.38;32.88;38.73;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;9;2010;72.19;40.81;30.03;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;9;2010;71.78;45.60;24.58;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;9;2010;73.06;46.18;24.43;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;9;2010;74.04;48.08;22.50;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;9;2010;74.37;47.55;22.95;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;9;2010;74.75;47.87;22.75;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;9;2010;74.94;41.87;28.53;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;9;2010;75.17;35.91;40.40;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;9;2010;75.53;30.29;40.50;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;9;2010;74.94;30.46;45.23;0.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;9;2010;74.40;38.39;28.95;0.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;9;2010;76.90;36.23;172.15;3.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;9;2010;76.56;36.92;61.80;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;9;2010;78.17;37.45;63.28;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;9;2010;76.35;35.68;65.90;1.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;9;2010;75.13;36.59;67.20;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;9;2010;75.18;36.17;69.07;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;9;2010;73.20;36.22;66.07;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;9;2010;73.80;36.77;67.67;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;9;2010;72.47;37.67;63.45;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;9;2010;70.84;37.54;69.10;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;9;2010;68.66;32.40;94.77;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;9;2010;67.11;35.46;86.67;2.4;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;9;2010;67.57;38.03;71.30;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;9;2010;69.70;39.20;68.83;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;9;2010;68.72;41.43;62.80;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;9;2010;69.74;41.82;65.38;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;9;2010;72.23;42.33;62.77;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;9;2010;70.92;42.08;62.75;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;9;2010;70.44;40.22;68.40;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;9;2010;71.76;40.08;68.70;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;9;2010;72.42;35.75;87.00;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;9;2010;73.48;36.74;77.95;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;9;2010;74.16;34.75;81.77;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;9;2010;73.76;35.19;82.58;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;9;2010;73.56;36.78;71.55;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;9;2010;73.94;37.14;67.00;1.6;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;9;2010;73.68;39.06;60.30;1.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;9;2010;73.32;37.96;71.65;1.8;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;9;2010;73.28;39.72;71.00;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;9;2010;73.04;38.37;68.10;1.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;9;2010;71.69;39.70;69.65;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;9;2010;71.17;38.98;69.40;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;9;2010;71.59;38.79;74.00;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;9;2010;72.45;34.41;88.70;2.1;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;9;2010;72.47;36.86;82.55;2.0;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;9;2010;72.02;30.60;105.50;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;9;2010;72.21;35.90;80.65;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;9;2010;72.63;38.65;71.50;1.9;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;9;2010;77.69;42.02;103.60;2.5;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;10;2010;77.31;43.60;104.75;2.7;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;10;2010;81.05;44.64;96.70;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;10;2010;81.02;44.61;94.57;2.2;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;10;2010;80.89;43.98;96.97;2.3;156.10;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;10;2010;81.53;44.29;97.20;2.3;96.20;2.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;10;2010;80.50;42.33;100.40;2.3;97.23;2.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;10;2010;80.25;38.83;118.30;2.5;102.63;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;10;2010;81.45;39.41;110.55;2.3;109.70;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;10;2010;81.63;40.55;105.80;2.3;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;10;2010;81.26;39.62;108.60;2.3;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;10;2010;81.29;40.18;95.80;2.0;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;10;2010;81.53;41.73;91.03;2.0;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;10;2010;80.64;36.65;102.35;2.0;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;10;2010;78.83;38.40;102.20;2.2;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;10;2010;77.29;39.10;97.87;2.2;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;10;2010;76.86;40.17;98.57;2.3;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;10;2010;77.29;40.56;96.80;2.3;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;10;2010;74.66;38.98;101.45;2.5;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;10;2010;75.06;39.63;99.70;2.4;110.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;10;2010;74.50;40.08;94.95;2.4;110.10;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;10;2010;75.62;35.72;116.73;2.5;110.10;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;10;2010;74.63;40.81;96.40;2.5;111.60;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;10;2010;74.94;36.47;112.00;2.5;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;10;2010;74.89;41.32;96.60;2.5;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;10;2010;76.35;40.67;98.20;2.4;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;10;2010;77.40;43.01;89.80;2.3;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;10;2010;77.97;43.18;88.68;2.2;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;10;2010;80.12;43.31;89.30;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;10;2010;80.97;43.02;93.90;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;10;2010;82.78;43.26;93.35;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;10;2010;82.54;42.20;95.10;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;10;2010;82.74;37.38;108.43;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;10;2010;82.86;37.54;94.03;1.8;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;10;2010;82.19;33.60;81.80;1.5;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;10;2010;82.26;35.53;63.60;1.2;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;10;2010;81.82;32.89;50.18;0.9;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;10;2010;82.19;36.17;100.47;1.9;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;10;2010;79.48;35.79;79.10;1.6;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;10;2010;78.79;37.20;74.37;1.5;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;10;2010;78.75;34.30;79.87;1.5;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;10;2010;78.97;32.70;89.20;1.6;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;10;2010;79.42;33.96;108.65;2.1;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;10;2010;80.06;35.22;116.67;2.3;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;10;2010;79.93;37.97;112.77;2.3;113.10;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;10;2010;79.18;39.34;110.30;2.4;115.53;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;10;2010;79.00;40.05;108.97;2.4;120.40;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;10;2010;75.40;42.15;100.85;2.6;120.40;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;10;2010;73.47;42.86;91.03;2.6;120.40;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;10;2010;73.64;43.87;92.53;2.7;120.40;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;10;2010;74.86;43.97;98.03;2.8;120.40;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;10;2010;75.67;44.83;97.10;2.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;10;2010;76.87;44.85;98.53;2.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;10;2010;78.97;45.31;97.00;2.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;10;2010;79.54;44.85;99.17;2.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;10;2010;79.88;43.44;102.70;2.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;10;2010;80.21;39.21;112.35;2.4;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;10;2010;79.86;38.37;100.55;2.1;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;10;2010;80.66;34.77;85.63;1.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;10;2010;80.43;36.34;57.35;1.2;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;10;2010;79.58;32.61;42.97;0.8;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;10;2010;80.16;31.54;105.15;1.9;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;10;2010;79.91;37.65;68.50;1.4;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;10;2010;79.21;36.34;74.80;1.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;10;2010;78.40;35.72;74.20;1.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;10;2010;78.10;35.77;76.08;1.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;10;2010;78.86;39.02;69.50;1.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;10;2010;79.19;33.73;108.43;2.1;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;10;2010;78.32;34.51;108.00;2.1;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;10;2010;77.84;38.10;92.73;2.0;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;10;2010;78.11;33.03;114.35;2.2;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;10;2010;77.97;34.82;111.30;2.2;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;10;2010;75.05;38.11;99.65;2.4;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;10;2010;73.78;43.58;85.70;2.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;10;2010;74.55;44.35;90.70;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;10;2010;75.42;44.52;90.07;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;10;2010;75.11;44.41;93.27;2.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;10;2010;75.60;43.10;98.30;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;10;2010;76.28;41.79;107.45;2.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;10;2010;76.60;39.41;110.35;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;10;2010;77.10;33.94;114.80;2.3;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;10;2010;76.92;39.65;77.40;1.8;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;10;2010;76.50;34.98;59.98;1.3;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;10;2010;75.81;38.69;39.60;0.9;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;10;2010;75.69;36.39;97.85;2.2;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;10;2010;75.94;37.30;68.50;1.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;10;2010;75.22;38.20;69.70;1.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;10;2010;76.23;35.88;77.27;1.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;10;2010;76.19;37.55;71.77;1.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;10;2010;78.43;38.75;80.17;1.8;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;10;2010;76.73;36.17;96.05;2.1;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;10;2010;78.71;32.59;106.80;2.0;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;10;2010;81.52;34.71;109.70;2.0;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;10;2010;81.84;39.71;96.20;2.0;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;10;2010;79.66;38.34;106.18;2.2;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;10;2010;75.54;42.22;93.80;2.4;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;10;2010;76.42;43.45;95.85;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;10;2010;81.31;44.50;97.60;2.3;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;10;2010;81.70;44.99;95.27;2.3;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;10;2010;79.10;44.92;97.65;2.5;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;10;2010;78.41;45.40;99.15;2.6;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;10;2010;78.59;45.19;104.73;2.7;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;10;2010;77.95;43.29;111.63;2.8;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;10;2010;78.37;40.54;128.27;3.0;120.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;10;2010;79.22;35.92;129.50;2.6;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;10;2010;78.58;38.98;94.87;2.1;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;10;2010;78.21;41.98;60.10;1.4;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;10;2010;77.19;39.46;38.52;0.9;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;10;2010;76.57;39.39;102.60;2.4;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;10;2010;76.40;40.58;71.60;1.8;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;10;2010;77.01;37.46;73.90;1.6;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;10;2010;77.42;37.36;79.23;1.8;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;10;2010;78.41;37.76;84.57;1.8;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;10;2010;80.55;39.40;86.25;1.9;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;10;2010;83.06;34.05;112.73;2.0;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;10;2010;84.37;34.00;107.63;1.9;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;10;2010;84.95;40.58;99.50;1.9;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;10;2010;85.98;33.83;117.93;2.0;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;10;2010;84.06;38.44;102.65;2.0;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;10;2010;80.89;42.03;94.77;2.2;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;10;2010;78.54;44.03;91.38;2.3;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;10;2010;78.15;44.65;89.55;2.3;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;10;2010;78.33;45.04;93.00;2.4;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;10;2010;79.19;45.17;92.53;2.3;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;10;2010;79.32;44.85;97.30;2.5;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;10;2010;79.64;44.11;103.18;2.5;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;10;2010;80.04;38.37;123.55;2.6;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;10;2010;80.62;40.09;126.90;2.7;125.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;10;2010;81.02;41.23;104.70;2.3;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;10;2010;81.18;33.07;104.70;1.9;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;10;2010;80.72;34.34;73.15;1.4;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;10;2010;80.05;35.30;42.80;0.9;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;10;2010;79.74;38.89;81.85;1.8;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;10;2010;79.04;34.03;80.90;1.6;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;10;2010;78.80;38.11;70.25;1.5;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;10;2010;78.96;38.52;70.55;1.5;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;10;2010;80.09;34.74;82.80;1.6;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;10;2010;80.41;37.53;88.47;1.8;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;10;2010;80.33;36.94;105.30;2.1;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;10;2010;78.89;37.45;97.25;2.1;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;10;2010;79.89;37.25;110.13;2.2;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;10;2010;79.15;33.43;127.38;2.4;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;10;2010;79.30;35.83;128.95;2.6;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;10;2010;80.99;44.42;98.50;2.3;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;10;2010;80.68;44.66;102.30;2.4;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;10;2010;80.09;45.92;102.23;2.6;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;10;2010;77.62;46.59;100.20;2.8;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;10;2010;78.25;47.00;105.45;3.0;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;10;2010;78.40;46.45;109.83;3.0;132.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;10;2010;78.24;47.02;111.90;3.1;132.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;10;2010;78.85;42.12;136.50;3.2;132.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;10;2010;80.34;43.29;129.10;3.0;132.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;10;2010;78.86;43.66;113.53;2.8;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;10;2010;78.75;43.67;96.80;2.4;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;10;2010;78.25;38.47;73.00;1.6;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;10;2010;77.13;40.97;55.43;1.3;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;10;2010;77.28;33.88;142.50;2.8;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;10;2010;77.27;37.43;90.83;2.0;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;10;2010;77.94;38.24;82.40;1.8;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;10;2010;77.41;40.68;79.30;1.9;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;10;2010;77.78;38.00;91.43;2.0;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;10;2010;78.40;39.21;99.07;2.2;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;10;2010;77.87;40.68;106.10;2.5;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;10;2010;78.01;41.68;108.03;2.6;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;10;2010;79.69;39.74;128.55;2.8;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;10;2010;81.43;35.95;144.77;2.7;138.60;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;10;2010;80.78;42.02;132.78;3.0;140.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;10;2010;80.29;47.70;111.50;3.0;140.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;10;2010;78.56;47.50;108.10;3.0;140.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;10;2010;76.47;48.27;102.10;3.2;140.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;10;2010;76.97;48.59;112.53;3.5;140.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;10;2010;74.47;49.58;109.77;3.8;140.70;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;10;2010;76.71;48.87;119.75;3.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;10;2010;85.55;46.51;133.20;3.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;10;2010;91.85;42.94;140.13;2.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;10;2010;90.93;45.70;129.43;2.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;10;2010;90.90;41.81;120.30;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;10;2010;90.40;38.70;104.40;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;10;2010;90.31;36.63;76.27;1.2;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;10;2010;88.24;31.84;69.30;1.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;10;2010;85.51;35.43;114.70;2.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;10;2010;86.82;38.04;83.00;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;10;2010;85.62;37.48;85.00;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;10;2010;83.86;37.73;82.63;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;10;2010;84.29;38.71;94.60;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;10;2010;84.82;39.72;92.90;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;10;2010;82.57;41.41;100.80;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;10;2010;83.30;31.96;143.37;2.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;10;2010;87.49;34.95;126.15;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;10;2010;87.82;27.56;129.10;2.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;10;2010;85.61;43.16;113.97;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;10;2010;83.28;44.99;111.40;2.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;10;2010;79.59;46.11;103.53;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;10;2010;79.45;46.82;100.00;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;10;2010;79.71;47.17;105.03;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;10;2010;80.67;47.57;106.20;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;10;2010;83.05;46.98;112.03;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;10;2010;83.92;46.72;120.20;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;10;2010;84.57;44.81;122.10;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;10;2010;85.26;41.47;118.90;2.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;10;2010;85.49;38.33;106.73;2.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;10;2010;84.69;37.19;93.20;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;10;2010;83.06;32.88;39.33;0.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;10;2010;83.74;32.21;98.08;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;10;2010;82.82;36.30;70.63;1.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;10;2010;81.93;35.44;69.55;1.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;10;2010;82.29;31.13;88.53;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;10;2010;81.31;32.64;77.77;1.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;10;2010;81.03;34.71;97.58;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;10;2010;83.02;34.67;126.70;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;10;2010;87.07;35.36;120.60;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;10;2010;87.41;38.94;96.70;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;10;2010;87.57;34.76;113.00;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;10;2010;87.10;39.20;105.35;1.9;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;10;2010;83.59;36.30;119.00;2.2;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;10;2010;78.76;44.72;97.20;2.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;10;2010;80.55;45.82;101.78;2.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;10;2010;80.36;46.67;100.33;2.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;10;2010;80.35;47.36;108.00;2.9;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;10;2010;81.88;47.68;107.90;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;10;2010;81.71;47.01;117.05;2.9;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;10;2010;83.30;44.92;120.05;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;10;2010;83.32;40.26;116.25;2.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;10;2010;83.12;38.80;94.87;1.9;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;10;2010;82.31;33.01;72.20;1.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;10;2010;81.53;31.47;43.90;0.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;10;2010;82.35;31.73;133.63;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;10;2010;81.31;36.44;68.60;1.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;10;2010;80.99;34.44;79.30;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;10;2010;81.99;32.86;90.30;1.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;10;2010;81.48;34.23;78.60;1.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;10;2010;80.08;31.18;97.83;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;10;2010;80.10;35.75;118.75;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;10;2010;83.11;38.94;113.93;2.2;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;10;2010;83.88;38.81;115.95;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;10;2010;85.92;36.94;127.65;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;10;2010;83.44;35.75;130.27;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;10;2010;78.38;41.40;112.25;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;10;2010;76.84;43.27;105.80;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;10;2010;77.28;45.72;106.55;3.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;10;2010;78.80;46.83;108.60;3.0;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;10;2010;79.72;47.24;102.20;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;10;2010;80.85;47.07;102.10;2.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;10;2010;80.95;46.76;102.90;2.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;10;2010;81.14;40.58;124.33;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;10;2010;82.30;42.45;112.73;2.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;10;2010;82.91;36.24;125.00;2.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;10;2010;83.00;42.21;97.10;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;10;2010;82.99;39.45;84.15;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;10;2010;82.94;38.99;77.62;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;10;2010;81.96;35.34;94.85;1.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;10;2010;81.29;37.64;76.70;1.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;10;2010;80.96;35.63;86.65;1.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;10;2010;81.75;34.54;85.60;1.6;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;10;2010;81.29;36.96;96.65;1.9;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;10;2010;79.26;40.86;92.50;2.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;10;2010;81.21;41.92;108.20;2.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;10;2010;80.53;42.59;116.13;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;10;2010;79.71;40.55;127.30;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;10;2010;76.79;38.77;145.35;3.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;10;2010;76.05;44.02;124.43;3.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;10;2010;75.29;46.02;119.67;3.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;10;2010;76.23;47.67;113.34;3.5;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;10;2010;77.10;48.78;108.13;3.3;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;10;2010;75.88;49.46;113.05;3.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;10;2010;76.90;49.70;114.70;3.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;10;2010;79.54;48.51;119.67;3.4;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;10;2010;86.35;48.63;120.80;2.8;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;10;2010;86.83;46.05;141.75;3.1;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;10;2010;87.79;43.71;140.55;2.7;140.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;10;2010;88.17;39.42;141.00;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;10;2010;84.92;38.70;120.00;2.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;10;2010;85.17;40.09;58.50;1.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;10;2010;83.97;31.39;45.23;0.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;10;2010;84.30;38.57;94.90;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;10;2010;82.79;38.26;81.33;1.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;10;2010;82.35;39.02;79.20;1.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;10;2010;82.89;37.27;81.60;1.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;10;2010;84.37;35.88;91.40;1.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;10;2010;86.21;38.50;95.15;1.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;10;2010;88.32;34.12;103.83;1.7;142.80;3.8
