lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;10;2010;85.09;35.76;99.00;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;10;2010;82.25;38.11;100.90;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;10;2010;82.89;38.16;95.27;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;10;2010;82.41;33.99;115.75;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;10;2010;80.77;39.50;99.40;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;10;2010;80.36;42.60;91.87;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;10;2010;81.32;43.60;93.60;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;10;2010;81.05;44.37;89.70;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;10;2010;81.19;44.43;95.20;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;10;2010;80.27;42.95;101.40;2.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;10;2010;80.63;43.23;111.17;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;10;2010;83.89;38.82;132.53;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;10;2010;83.96;40.61;124.23;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;10;2010;83.83;43.35;108.55;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;10;2010;83.50;36.74;99.40;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;10;2010;83.37;28.18;123.03;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;10;2010;81.13;37.92;42.05;0.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;10;2010;82.66;39.61;121.60;2.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;10;2010;80.07;39.10;82.23;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;10;2010;79.42;38.56;89.27;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;10;2010;79.95;39.05;80.70;1.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;10;2010;81.84;38.13;90.75;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;10;2010;81.53;39.25;95.60;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;10;2010;77.25;42.75;101.90;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;10;2010;75.08;38.37;127.75;3.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;10;2010;74.67;39.21;134.95;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;10;2010;73.49;40.14;125.65;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;10;2010;74.71;40.72;122.10;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;10;2010;74.24;44.26;97.45;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;10;2010;76.59;45.38;99.30;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;10;2010;76.82;45.49;99.17;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;10;2010;77.93;46.24;97.57;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;10;2010;78.43;46.05;95.23;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;10;2010;78.79;45.32;99.85;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;10;2010;81.86;43.71;105.23;2.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;10;2010;83.56;44.35;113.50;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;10;2010;85.09;42.38;121.33;2.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;10;2010;86.23;41.10;116.75;2.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;10;2010;86.37;41.23;102.65;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;10;2010;86.30;38.88;102.65;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;10;2010;84.98;38.71;51.23;1.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;10;2010;82.97;40.75;100.20;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;10;2010;81.34;40.21;74.17;1.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;10;2010;80.17;36.98;88.77;1.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;10;2010;79.93;39.30;91.70;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;10;2010;75.97;40.10;94.73;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;10;2010;74.85;39.59;100.65;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;10;2010;74.71;39.31;110.75;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;10;2010;75.76;35.81;129.00;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;10;2010;75.99;37.35;123.23;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;10;2010;74.36;38.22;119.15;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;10;2010;73.50;36.52;128.30;3.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;10;2010;73.64;39.53;111.85;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;10;2010;73.96;44.04;100.40;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;10;2010;73.10;45.56;91.20;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;10;2010;72.58;45.10;89.90;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;10;2010;73.36;45.09;90.87;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;10;2010;73.97;44.93;88.57;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;10;2010;74.13;42.95;91.37;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;10;2010;75.02;40.32;103.90;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;10;2010;76.28;35.89;123.93;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;10;2010;77.85;36.88;108.25;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;10;2010;78.52;36.62;98.30;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;10;2010;78.13;37.27;80.10;1.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;10;2010;76.33;38.98;40.15;1.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;10;2010;76.79;37.00;125.33;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;10;2010;74.74;39.87;88.00;2.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;10;2010;74.51;41.91;71.60;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;10;2010;73.57;36.61;85.47;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;10;2010;74.29;38.80;95.07;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;10;2010;75.36;38.82;98.50;2.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;10;2010;75.46;38.14;112.15;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;10;2010;76.10;40.58;116.27;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;10;2010;75.83;38.27;126.40;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;10;2010;74.30;42.86;116.36;3.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;10;2010;73.90;41.24;126.37;3.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;10;2010;74.41;44.75;104.50;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;10;2010;73.27;45.35;103.50;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;10;2010;73.83;47.57;103.90;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;10;2010;73.63;48.56;107.30;3.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;10;2010;76.14;49.31;110.30;3.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;10;2010;76.50;48.95;111.10;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;10;2010;77.37;48.97;115.03;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;10;2010;77.50;47.50;120.80;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;10;2010;78.09;45.90;121.20;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;10;2010;78.60;42.57;115.03;2.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;10;2010;79.14;42.23;107.20;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;10;2010;78.86;36.54;83.63;1.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;10;2010;78.80;21.04;84.30;1.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;10;2010;79.07;35.01;116.40;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;10;2010;79.06;30.62;113.13;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;10;2010;79.19;34.66;101.20;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;10;2010;78.31;37.47;93.35;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;10;2010;78.64;32.86;110.50;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;10;2010;80.55;39.44;104.53;2.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;10;2010;82.15;38.66;102.90;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;10;2010;81.90;35.71;124.80;2.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;10;2010;80.61;38.41;135.45;2.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;10;2010;80.61;36.65;138.30;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;10;2010;77.09;38.93;127.63;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;10;2010;76.34;44.09;118.30;3.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;10;2010;76.66;44.33;115.30;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;10;2010;77.37;47.07;107.53;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;10;2010;77.54;47.86;112.95;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;10;2010;78.33;48.85;112.75;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;10;2010;78.62;48.89;120.50;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;10;2010;79.61;49.05;125.15;3.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;10;2010;80.28;50.20;125.60;3.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;10;2010;81.59;50.30;127.70;3.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;10;2010;82.33;43.15;128.55;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;10;2010;82.42;38.29;110.65;2.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;10;2010;82.03;36.22;85.10;1.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;10;2010;81.10;24.73;54.00;0.8;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;10;2010;81.51;39.83;127.67;2.6;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;10;2010;81.01;38.47;99.60;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;10;2010;81.65;41.29;90.40;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;10;2010;83.26;37.98;96.88;1.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;10;2010;84.22;35.22;110.80;2.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;10;2010;83.56;37.92;108.10;2.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;10;2010;79.71;34.71;138.40;2.7;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;10;2010;77.75;40.97;122.20;2.9;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;10;2010;76.80;43.38;114.50;3.0;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;10;2010;76.32;42.66;123.37;3.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;10;2010;76.91;44.86;125.55;3.4;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;10;2010;79.49;47.18;124.40;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;10;2010;79.60;48.61;124.35;3.5;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;10;2010;82.87;49.83;118.20;3.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;10;2010;82.73;50.13;124.10;3.3;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;10;2010;84.97;49.66;130.00;3.2;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;10;2010;85.72;50.04;126.23;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;10;2010;87.62;43.76;155.20;3.1;142.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;10;2010;87.66;41.41;157.60;2.9;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;10;2010;89.08;42.67;135.75;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;10;2010;88.92;42.40;111.35;2.1;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;10;2010;88.37;41.89;67.60;1.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;10;2010;86.60;26.59;52.45;0.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;10;2010;88.27;38.94;151.17;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;10;2010;88.37;34.31;122.30;2.0;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;10;2010;84.63;41.14;109.13;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;10;2010;83.15;40.62;104.15;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;10;2010;83.72;41.62;113.50;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;10;2010;84.09;43.89;103.30;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;10;2010;82.50;42.12;121.15;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;10;2010;81.67;38.32;123.97;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;10;2010;80.67;35.33;135.70;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;10;2010;78.30;39.62;126.10;2.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;10;2010;79.53;40.95;115.98;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;10;2010;80.05;40.88;113.40;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;10;2010;79.28;42.49;106.50;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;10;2010;79.73;45.65;94.60;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;10;2010;78.90;45.52;91.73;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;10;2010;79.05;45.48;90.73;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;10;2010;79.82;43.28;101.88;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;10;2010;82.40;44.04;99.27;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;10;2010;78.10;38.36;119.40;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;10;2010;77.62;40.21;112.03;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;10;2010;78.00;37.98;118.00;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;10;2010;77.72;43.87;88.00;2.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;10;2010;77.59;39.73;94.30;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;10;2010;76.62;43.20;90.65;2.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;10;2010;75.18;40.36;94.60;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;10;2010;74.71;42.66;85.30;2.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;10;2010;74.64;38.50;91.20;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;10;2010;74.48;40.44;92.45;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;10;2010;73.88;38.42;97.44;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;10;2010;73.46;41.68;96.90;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;10;2010;74.13;38.66;109.57;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;10;2010;76.55;41.29;103.75;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;10;2010;75.51;35.73;125.30;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;10;2010;75.72;36.21;119.80;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;10;2010;75.52;39.95;108.83;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;10;2010;75.13;44.75;90.60;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;10;2010;74.98;42.00;104.87;2.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;10;2010;75.23;45.15;93.40;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;10;2010;74.30;45.62;95.63;2.9;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;10;2010;73.55;46.21;97.30;3.1;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;10;2010;75.73;46.29;101.17;3.0;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;10;2010;77.87;43.99;113.85;3.0;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;10;2010;79.17;41.79;128.53;3.0;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;10;2010;78.86;43.64;110.57;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;10;2010;79.51;43.40;103.25;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;10;2010;80.01;36.24;116.87;2.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;10;2010;80.17;39.20;96.15;2.1;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;10;2010;78.89;36.74;88.30;1.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;10;2010;77.92;41.31;86.10;2.0;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;10;2010;77.87;38.64;85.17;1.9;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;10;2010;76.80;38.59;90.50;2.1;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;10;2010;76.15;37.62;78.85;1.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;10;2010;77.08;38.48;102.60;2.3;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;10;2010;77.59;37.30;102.00;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;10;2010;78.42;38.05;101.13;2.2;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;10;2010;78.52;39.72;112.00;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;10;2010;78.86;37.41;116.07;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;10;2010;78.76;37.49;129.75;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;10;2010;78.27;38.20;111.60;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;10;2010;79.00;42.43;103.85;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;10;2010;79.86;41.51;106.65;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;10;2010;78.38;44.22;93.35;2.4;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;10;2010;76.13;44.51;93.43;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;10;2010;76.30;44.79;95.45;2.6;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;10;2010;77.64;45.06;103.07;2.8;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;10;2010;77.58;41.94;110.90;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;10;2010;78.66;38.67;124.15;2.7;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;10;2010;79.52;40.34;113.83;2.5;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;10;2010;80.35;37.09;156.60;3.1;146.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;10;2010;80.06;42.28;127.90;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;10;2010;80.92;44.06;121.23;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;10;2010;79.61;43.50;119.05;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;10;2010;79.23;42.19;119.93;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;10;2010;76.92;42.76;103.68;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;10;2010;75.34;42.55;111.50;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;10;2010;75.33;40.03;112.10;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;10;2010;76.00;42.97;104.48;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;10;2010;76.25;44.23;115.97;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;10;2010;77.74;41.25;127.20;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;10;2010;77.84;41.74;128.33;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;10;2010;77.45;39.09;130.60;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;10;2010;77.02;38.22;136.63;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;10;2010;76.66;33.14;150.70;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;10;2010;76.03;43.46;113.50;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;10;2010;77.54;47.50;94.50;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;10;2010;76.97;47.28;102.00;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;10;2010;78.64;47.28;107.80;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;10;2010;83.26;45.59;97.65;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;10;2010;83.31;44.17;102.73;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;10;2010;84.04;44.91;103.80;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;10;2010;86.57;37.45;132.70;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;10;2010;86.90;36.00;145.73;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;10;2010;86.93;37.65;131.93;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;10;2010;87.70;39.48;96.35;1.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;10;2010;87.39;37.46;83.83;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;10;2010;82.41;37.96;95.27;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;10;2010;82.71;36.94;108.50;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;10;2010;82.31;39.48;103.20;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;10;2010;82.05;38.34;97.93;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;10;2010;83.45;34.33;123.25;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;10;2010;85.49;28.50;144.10;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;10;2010;81.57;35.07;126.50;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;10;2010;78.56;34.75;122.80;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;10;2010;77.09;36.32;121.90;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;10;2010;79.17;41.94;98.30;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;10;2010;76.69;41.92;93.85;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;10;2010;75.00;43.63;91.68;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;10;2010;75.68;43.95;98.05;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;10;2010;76.02;44.82;99.60;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;10;2010;76.80;45.49;108.35;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;10;2010;77.91;44.12;108.87;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;10;2010;79.34;37.98;133.73;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;10;2010;79.01;42.00;113.30;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;10;2010;78.96;35.90;96.45;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;10;2010;77.22;36.77;71.58;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;10;2010;76.76;30.59;59.60;1.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;10;2010;76.50;36.48;117.90;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;10;2010;75.41;38.23;78.50;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;10;2010;75.55;35.89;80.50;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;10;2010;75.95;33.00;99.13;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;10;2010;77.50;35.70;90.93;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;10;2010;76.71;35.34;106.90;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;10;2010;75.50;37.53;100.05;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;10;2010;74.70;37.03;105.35;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;10;2010;74.59;39.48;103.43;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;10;2010;71.95;40.65;105.00;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;10;2010;72.17;35.68;128.90;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;10;2010;73.02;43.03;106.65;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;10;2010;72.57;41.00;111.27;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;10;2010;72.53;46.48;84.10;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;10;2010;71.86;46.24;90.43;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;10;2010;70.70;46.16;87.93;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;10;2010;70.70;45.58;88.07;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;10;2010;72.78;45.01;93.75;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;10;2010;73.65;44.72;98.23;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;10;2010;74.29;42.32;100.15;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;10;2010;75.12;40.91;90.40;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;10;2010;75.50;36.76;86.20;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;10;2010;74.93;36.47;63.37;1.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;10;2010;74.86;33.21;80.43;1.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;10;2010;74.38;38.91;70.00;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;10;2010;72.77;35.98;69.15;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;10;2010;72.98;37.10;73.23;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;10;2010;73.35;30.77;85.00;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;10;2010;73.66;37.69;78.10;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;10;2010;74.74;37.66;86.73;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;10;2010;73.97;34.60;93.40;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;10;2010;75.24;30.40;112.75;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;10;2010;75.54;32.56;109.48;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;10;2010;73.37;38.43;81.80;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;10;2010;71.32;41.14;85.83;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;10;2010;70.55;41.21;91.43;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;10;2010;71.25;43.96;80.85;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;10;2010;70.69;44.10;84.25;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;10;2010;69.77;44.33;83.30;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;10;2010;69.70;44.77;82.97;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;10;2010;69.45;44.50;84.73;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;10;2010;69.80;44.55;88.17;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;10;2010;71.28;39.80;122.15;3.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;10;2010;72.40;39.68;121.53;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;10;2010;73.36;42.68;96.35;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;10;2010;73.94;40.28;93.60;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;10;2010;73.91;43.64;80.20;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;10;2010;73.62;42.17;74.75;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;10;2010;73.72;40.10;89.45;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;10;2010;72.88;40.83;87.68;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;10;2010;71.78;39.99;92.50;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;10;2010;71.06;41.66;87.75;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;10;2010;72.20;40.11;98.85;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;10;2010;72.62;41.55;99.20;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;10;2010;74.38;35.38;130.47;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;10;2010;73.86;42.51;102.70;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;10;2010;70.62;38.36;119.73;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;10;2010;71.03;34.05;142.90;3.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;10;2010;71.55;39.25;121.83;3.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;10;2010;74.14;40.97;116.97;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;10;2010;74.65;41.78;111.95;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;10;2010;74.49;46.59;97.55;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;10;2010;74.59;47.18;97.53;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;10;2010;75.58;47.31;98.85;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;10;2010;76.54;46.62;104.03;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;10;2010;77.37;46.57;103.95;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;10;2010;78.33;41.31;124.47;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;10;2010;79.82;44.36;107.30;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;10;2010;80.08;44.32;100.90;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;10;2010;80.49;40.96;114.80;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;10;2010;80.64;44.71;103.75;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;10;2010;78.98;42.70;34.20;0.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;10;2010;79.43;38.31;141.85;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;10;2010;79.22;41.52;99.85;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;10;2010;78.48;37.68;91.70;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;10;2010;78.01;35.35;94.20;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;10;2010;80.50;40.46;135.90;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;10;2010;81.02;42.72;118.35;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;10;2010;81.03;35.96;143.85;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;10;2010;76.56;45.29;106.20;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;10;2010;77.40;36.53;153.60;3.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;10;2010;78.59;45.75;116.13;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;10;2010;78.82;47.93;118.90;3.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;10;2010;85.14;47.66;114.20;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;10;2010;85.13;47.62;105.65;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;10;2010;83.21;47.76;116.97;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;10;2010;85.42;48.65;117.95;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;10;2010;87.86;49.00;120.60;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;10;2010;89.26;42.87;141.50;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;10;2010;89.83;44.44;130.45;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;10;2010;89.42;41.57;131.20;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;10;2010;84.24;28.19;189.70;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;10;2010;83.31;44.46;107.90;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;10;2010;82.16;40.36;54.87;1.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;10;2010;81.19;41.56;106.33;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;10;2010;79.70;40.67;100.40;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;10;2010;79.46;39.09;101.60;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;10;2010;79.54;40.23;98.00;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;10;2010;80.54;42.10;112.45;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;10;2010;82.24;42.43;122.53;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;10;2010;84.97;38.99;133.70;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;10;2010;86.67;43.71;114.10;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;10;2010;85.12;35.79;151.80;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;10;2010;83.43;43.98;130.40;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;10;2010;80.95;37.33;165.15;3.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;10;2010;80.55;46.23;124.90;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;10;2010;79.78;49.45;109.10;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;10;2010;79.42;49.40;112.00;3.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;10;2010;77.64;49.71;111.45;3.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;10;2010;77.01;49.96;113.55;3.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;10;2010;81.56;49.29;118.13;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;10;2010;84.82;49.01;117.80;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;10;2010;85.99;42.83;135.77;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;10;2010;86.63;44.23;121.30;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;10;2010;86.29;41.93;119.70;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;10;2010;82.33;38.99;109.35;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;10;2010;83.19;38.28;80.20;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;10;2010;82.71;38.65;91.50;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;10;2010;82.59;39.74;85.65;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;10;2010;82.79;38.38;82.53;1.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;10;2010;82.93;39.13;76.40;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;10;2010;83.14;40.75;79.20;1.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;10;2010;83.69;38.58;97.15;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;10;2010;85.76;38.72;95.75;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;10;2010;86.08;35.34;105.03;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;10;2010;84.68;34.88;114.40;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;10;2010;85.67;23.06;134.30;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;10;2010;86.19;31.79;116.35;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;10;2010;82.99;38.50;96.60;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;10;2010;80.64;41.86;88.80;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;10;2010;77.68;43.62;84.27;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;10;2010;76.50;43.85;87.30;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;10;2010;77.01;41.83;91.90;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;10;2010;77.27;39.00;95.30;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;10;2010;78.36;32.92;132.30;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;10;2010;79.17;38.54;106.63;2.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;10;2010;79.58;42.82;79.20;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;10;2010;79.49;41.06;70.10;1.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;10;2010;79.79;41.40;62.10;1.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;10;2010;79.79;39.27;83.90;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;10;2010;78.42;40.46;66.20;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;10;2010;76.82;36.85;79.70;1.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;10;2010;74.95;34.31;95.80;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;10;2010;76.07;39.62;86.30;2.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;10;2010;75.75;33.62;96.30;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;10;2010;74.00;34.44;110.67;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;10;2010;76.05;38.56;109.00;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;10;2010;75.52;38.57;105.90;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;10;2010;73.57;37.22;108.70;2.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;10;2010;73.35;42.09;95.40;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;10;2010;73.64;43.44;93.30;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;10;2010;73.95;44.51;91.50;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;10;2010;73.00;44.92;93.23;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;10;2010;72.02;45.74;93.85;3.1;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;10;2010;71.93;46.24;95.70;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;10;2010;71.92;46.43;98.60;3.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;10;2010;74.89;42.31;120.30;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;10;2010;75.92;45.87;109.50;3.2;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;10;2010;76.28;42.27;111.77;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;10;2010;76.80;40.19;99.15;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;10;2010;77.06;32.91;97.30;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;10;2010;76.50;33.50;69.70;1.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;10;2010;76.01;32.46;126.20;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;10;2010;75.40;34.83;87.03;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;10;2010;75.72;38.03;81.40;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;10;2010;74.48;34.84;86.40;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;10;2010;74.06;37.50;95.70;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;10;2010;73.51;37.30;103.50;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;10;2010;74.16;38.32;100.50;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;10;2010;74.10;37.04;106.20;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;10;2010;72.60;36.22;112.65;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;10;2010;73.10;36.41;122.15;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;10;2010;74.03;38.32;111.30;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;10;2010;73.89;44.02;99.60;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;10;2010;74.67;44.52;98.73;2.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;10;2010;75.96;47.30;100.33;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;10;2010;76.73;47.51;98.37;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;10;2010;77.15;46.82;102.50;3.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;10;2010;77.92;46.90;102.33;2.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;10;2010;78.58;44.87;104.90;2.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;10;2010;79.38;42.06;105.30;2.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;10;2010;79.79;35.51;115.90;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;10;2010;80.13;38.47;90.70;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;10;2010;79.44;32.82;42.60;0.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;10;2010;80.09;31.59;102.90;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;10;2010;79.74;36.75;69.10;1.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;10;2010;79.56;37.47;70.33;1.4;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;10;2010;78.56;36.95;36.43;0.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;10;2010;79.14;33.21;124.10;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;10;2010;80.46;35.06;76.35;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;10;2010;80.87;37.30;73.30;1.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;10;2010;78.97;35.40;79.85;1.6;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;10;2010;80.96;36.04;97.10;1.9;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;10;2010;81.85;36.03;91.40;1.7;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;10;2010;81.12;37.51;89.90;1.8;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;10;2010;78.84;37.99;96.75;2.0;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;10;2010;74.73;34.78;106.30;2.3;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;11;2010;72.14;42.24;85.50;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;11;2010;72.44;44.18;80.80;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;11;2010;72.24;44.30;81.00;2.5;161.40;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;11;2010;72.48;44.65;85.85;2.7;82.30;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;11;2010;74.98;43.49;90.10;2.5;86.60;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;11;2010;74.48;41.73;92.40;2.4;89.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;11;2010;75.10;38.34;105.30;2.5;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;11;2010;75.52;38.56;77.55;1.9;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;11;2010;75.45;29.09;75.40;1.4;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;11;2010;75.77;39.04;73.20;1.7;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;11;2010;74.28;36.51;40.70;0.9;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;11;2010;71.90;37.36;37.30;0.9;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;11;2010;71.37;37.98;36.00;0.9;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;11;2010;71.33;38.41;85.90;2.3;93.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;11;2010;73.71;23.51;125.50;2.2;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;11;2010;74.24;39.04;70.10;1.7;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;11;2010;74.96;30.23;108.50;2.1;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;11;2010;78.08;35.54;90.45;1.9;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;11;2010;81.91;34.02;86.90;1.6;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;11;2010;82.19;32.31;100.80;1.8;104.70;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;11;2010;72.79;37.19;92.35;2.3;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;11;2010;71.62;41.04;82.40;2.3;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;11;2010;74.36;41.86;77.20;2.1;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;11;2010;73.08;42.69;75.00;2.2;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;11;2010;72.96;43.52;68.73;2.0;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;11;2010;72.41;43.38;73.40;2.2;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;11;2010;71.85;42.90;75.60;2.3;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;11;2010;71.17;40.55;83.80;2.4;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;11;2010;71.57;38.70;87.25;2.3;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;11;2010;71.77;39.97;84.45;2.3;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;11;2010;73.33;40.20;81.70;2.2;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;11;2010;74.05;37.25;63.35;1.5;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;11;2010;74.20;34.34;81.20;1.8;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;11;2010;73.19;34.59;42.30;1.0;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;11;2010;73.12;33.64;98.95;2.2;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;11;2010;72.31;30.35;83.80;1.7;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;11;2010;72.01;37.42;68.25;1.7;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;11;2010;72.05;39.62;64.60;1.8;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;11;2010;70.62;39.21;68.53;1.9;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;11;2010;70.14;35.99;90.70;2.3;105.20;2.7
