lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;11;2010;69.77;39.67;71.20;2.1;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;11;2010;71.58;36.03;80.80;1.9;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;11;2010;71.46;35.05;89.55;2.1;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;11;2010;70.82;34.34;110.70;2.6;105.20;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;11;2010;69.23;39.60;89.20;2.7;105.45;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;11;2010;73.10;42.20;87.15;2.5;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;11;2010;73.38;43.99;81.60;2.4;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;11;2010;74.71;44.30;79.40;2.3;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;11;2010;70.97;43.70;73.90;2.4;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;11;2010;68.42;43.08;71.40;2.5;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;11;2010;68.98;39.39;81.00;2.4;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;11;2010;70.12;38.53;99.00;2.7;105.70;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;11;2010;71.89;37.11;98.50;2.5;105.85;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;11;2010;73.18;41.26;84.70;2.3;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;11;2010;73.23;37.27;80.75;2.0;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;11;2010;73.83;33.99;80.65;1.8;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;11;2010;73.15;35.87;75.90;1.8;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;11;2010;71.71;38.76;74.55;2.0;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;11;2010;69.89;39.62;67.30;1.9;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;11;2010;68.53;38.01;82.25;2.3;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;11;2010;67.06;40.39;76.30;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;11;2010;68.04;37.50;89.27;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;11;2010;68.26;28.98;124.20;2.7;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;11;2010;68.81;40.23;83.00;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;11;2010;71.73;33.13;99.45;2.2;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;11;2010;70.53;37.45;82.30;2.2;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;11;2010;69.15;33.58;97.70;2.3;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;11;2010;70.71;34.92;102.20;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;11;2010;72.47;42.42;82.20;2.4;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;11;2010;72.71;42.61;82.30;2.4;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;11;2010;69.19;43.81;73.10;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;11;2010;70.44;40.21;85.17;2.4;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;11;2010;70.10;34.52;113.10;2.8;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;11;2010;70.89;37.91;93.00;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;11;2010;72.03;39.36;95.03;2.5;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;11;2010;71.44;33.82;111.05;2.6;106.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;11;2010;71.13;36.96;99.77;2.5;111.27;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;11;2010;71.15;42.01;74.95;2.3;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;11;2010;70.72;42.06;74.00;2.3;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;11;2010;71.40;40.73;81.40;2.3;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;11;2010;70.33;42.17;70.60;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;11;2010;69.84;36.39;83.00;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;11;2010;70.04;36.64;81.27;2.1;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;11;2010;70.83;37.23;86.45;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;11;2010;70.71;35.87;93.75;2.3;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;11;2010;73.03;39.31;85.40;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;11;2010;73.52;35.57;93.00;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;11;2010;74.26;31.14;96.90;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;11;2010;74.58;39.88;65.00;1.6;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;11;2010;74.35;38.58;73.55;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;11;2010;72.84;41.41;61.35;1.7;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;11;2010;71.29;41.82;61.03;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;11;2010;70.69;41.57;60.40;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;11;2010;71.14;41.55;61.35;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;11;2010;70.68;41.36;59.55;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;11;2010;70.69;34.83;73.53;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;11;2010;73.70;39.20;70.20;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;11;2010;69.28;35.13;78.65;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;11;2010;69.85;39.32;69.70;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;11;2010;70.23;39.05;69.20;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;11;2010;70.40;35.23;81.45;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;11;2010;71.16;34.84;78.00;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;11;2010;70.36;35.82;77.40;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;11;2010;69.59;36.24;76.20;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;11;2010;71.05;38.06;72.60;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;11;2010;71.70;37.11;76.10;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;11;2010;73.59;39.74;73.10;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;11;2010;73.86;33.90;99.70;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;11;2010;73.80;27.77;104.35;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;11;2010;72.91;36.56;80.75;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;11;2010;74.91;27.89;109.60;2.0;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;11;2010;72.97;30.75;108.15;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;11;2010;78.78;39.02;85.23;1.9;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;11;2010;80.90;42.89;68.60;1.6;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;11;2010;81.42;39.39;76.80;1.6;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;11;2010;80.37;42.19;75.25;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;11;2010;79.29;42.82;71.97;1.7;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;11;2010;78.83;40.01;80.55;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;11;2010;80.87;34.76;96.70;1.8;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;11;2010;73.60;40.02;86.40;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;11;2010;74.83;37.65;95.80;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;11;2010;73.28;38.98;92.55;2.4;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;11;2010;73.49;34.76;95.75;2.2;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;11;2010;72.09;40.59;95.40;2.6;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;11;2010;70.96;40.26;94.90;2.7;113.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;11;2010;69.09;39.56;94.30;2.8;113.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;11;2010;72.54;40.34;94.80;2.6;113.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;11;2010;71.10;36.03;114.85;2.8;113.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;11;2010;72.19;40.49;93.40;2.6;113.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;11;2010;73.59;39.61;97.95;2.5;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;11;2010;76.83;45.54;86.80;2.4;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;11;2010;77.69;43.22;103.40;2.6;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;11;2010;76.67;46.05;87.50;2.5;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;11;2010;75.53;46.14;87.60;2.6;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;11;2010;73.94;45.57;92.20;2.8;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;11;2010;74.85;44.96;93.20;2.8;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;11;2010;75.47;42.47;105.40;2.8;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;11;2010;76.69;38.02;118.80;2.7;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;11;2010;76.64;38.89;101.90;2.3;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;11;2010;77.62;37.87;100.53;2.2;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;11;2010;77.17;36.10;97.30;2.1;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;11;2010;76.39;34.22;113.10;2.3;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;11;2010;77.55;38.18;107.90;2.4;118.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;11;2010;76.16;35.89;110.30;2.4;118.50;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;11;2010;74.89;37.15;115.45;2.7;118.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;11;2010;73.16;39.71;106.90;2.8;118.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;11;2010;72.09;38.38;120.30;3.1;118.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;11;2010;72.24;39.18;124.90;3.3;124.30;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;11;2010;72.69;45.17;99.10;3.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;11;2010;72.92;40.60;115.30;3.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;11;2010;73.67;43.17;101.53;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;11;2010;73.29;46.18;89.80;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;11;2010;73.06;45.70;91.80;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;11;2010;72.61;46.68;88.00;3.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;11;2010;74.21;46.68;87.70;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;11;2010;74.16;42.30;101.80;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;11;2010;73.29;43.58;93.60;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;11;2010;74.05;41.42;90.10;2.4;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;11;2010;74.30;39.23;87.40;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;11;2010;72.73;41.43;75.70;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;11;2010;72.55;36.15;88.70;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;11;2010;71.79;37.65;83.00;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;11;2010;71.60;40.22;79.80;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;11;2010;72.65;37.90;92.35;2.3;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;11;2010;74.30;38.70;82.70;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;11;2010;72.42;38.58;78.75;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;11;2010;72.86;39.09;82.40;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;11;2010;72.78;40.09;81.40;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;11;2010;72.16;33.43;93.65;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;11;2010;71.77;37.51;83.75;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;11;2010;71.57;34.34;95.15;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;11;2010;72.30;38.54;82.15;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;11;2010;71.29;40.64;72.15;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;11;2010;71.12;42.89;66.27;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;11;2010;71.53;41.89;71.85;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;11;2010;71.85;43.79;66.35;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;11;2010;71.59;43.86;62.05;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;11;2010;70.62;40.70;68.30;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;11;2010;70.41;39.50;74.80;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;11;2010;70.68;33.89;95.15;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;11;2010;71.04;36.36;87.90;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;11;2010;71.55;36.16;76.25;1.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;11;2010;72.15;36.31;88.20;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;11;2010;72.35;38.62;88.23;2.2;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;11;2010;71.88;38.31;80.90;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;11;2010;71.36;36.85;84.20;2.1;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;11;2010;70.70;40.48;91.07;2.6;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;11;2010;72.08;39.74;102.83;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;11;2010;70.75;41.13;93.30;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;11;2010;72.93;37.06;117.05;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;11;2010;72.16;37.11;113.57;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;11;2010;72.44;36.75;123.47;3.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;11;2010;71.31;40.31;93.18;2.6;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;11;2010;71.42;36.52;116.03;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;11;2010;70.92;38.48;105.03;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;11;2010;70.48;43.66;88.37;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;11;2010;70.80;44.87;85.90;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;11;2010;73.92;41.33;93.20;2.6;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;11;2010;65.14;38.82;80.65;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;11;2010;69.78;37.44;90.53;2.4;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;11;2010;70.18;30.77;90.10;2.0;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;11;2010;71.02;33.91;117.20;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;11;2010;72.93;29.92;123.50;2.5;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;11;2010;74.18;37.40;104.60;2.5;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;11;2010;76.55;35.91;128.60;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;11;2010;76.33;38.41;119.23;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;11;2010;77.68;41.95;109.15;2.7;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;11;2010;75.07;43.44;100.35;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;11;2010;74.33;39.67;114.45;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;11;2010;71.27;41.69;96.53;2.8;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;11;2010;72.24;42.26;100.70;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;11;2010;71.91;40.30;104.95;2.9;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;11;2010;77.37;39.72;148.35;3.5;144.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;11;2010;79.97;45.64;126.55;3.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;11;2010;78.78;47.50;105.40;2.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;11;2010;79.44;46.99;103.47;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;11;2010;79.18;47.23;99.15;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;11;2010;80.28;47.00;92.77;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;11;2010;80.97;45.28;94.65;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;11;2010;80.51;41.96;108.73;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;11;2010;81.75;41.45;105.33;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;11;2010;83.47;40.36;105.70;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;11;2010;83.30;38.28;106.94;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;11;2010;79.98;37.77;97.77;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;11;2010;81.78;36.90;87.63;1.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;11;2010;81.75;39.76;76.23;1.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;11;2010;80.34;36.73;82.20;1.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;11;2010;80.75;36.06;90.90;1.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;11;2010;79.50;38.79;81.90;1.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;11;2010;78.40;36.51;100.80;2.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;11;2010;78.74;40.68;101.33;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;11;2010;76.91;38.18;96.33;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;11;2010;76.90;35.93;110.53;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;11;2010;76.44;37.21;93.90;2.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;11;2010;75.36;37.48;95.90;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;11;2010;73.87;39.87;95.90;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;11;2010;71.01;35.81;98.40;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;11;2010;72.41;33.96;113.50;2.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;11;2010;73.57;42.25;90.47;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;11;2010;73.48;44.05;80.87;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;11;2010;73.77;43.70;74.33;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;11;2010;72.85;43.25;76.00;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;11;2010;72.50;43.47;72.20;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;11;2010;71.46;43.59;80.25;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;11;2010;71.24;42.16;74.75;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;11;2010;71.93;38.35;81.27;2.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;11;2010;72.75;38.05;78.73;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;11;2010;73.08;31.92;89.53;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;11;2010;72.63;32.70;83.00;1.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;11;2010;72.36;33.48;82.55;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;11;2010;72.49;32.88;108.70;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;11;2010;73.04;35.16;88.30;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;11;2010;70.64;34.60;91.87;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;11;2010;69.71;33.79;91.20;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;11;2010;71.04;34.47;94.83;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;11;2010;71.51;35.74;89.07;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;11;2010;67.54;38.27;75.37;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;11;2010;67.95;32.79;100.25;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;11;2010;68.04;39.53;82.55;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;11;2010;68.02;37.46;83.75;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;11;2010;70.03;33.19;104.17;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;11;2010;70.16;40.06;78.23;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;11;2010;70.70;40.51;74.55;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;11;2010;70.24;42.81;66.30;2.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;11;2010;65.11;42.16;62.25;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;11;2010;65.29;41.95;67.10;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;11;2010;64.42;41.71;65.20;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;11;2010;65.49;40.60;68.75;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;11;2010;67.14;40.05;75.15;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;11;2010;69.01;39.85;73.03;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;11;2010;69.77;34.14;94.70;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;11;2010;69.34;34.14;80.45;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;11;2010;68.36;34.80;45.80;1.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;11;2010;69.44;38.65;37.84;1.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;11;2010;70.64;40.91;39.95;1.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;11;2010;71.31;32.68;46.55;1.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;11;2010;71.95;33.72;43.43;1.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;11;2010;73.79;34.54;153.50;3.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;11;2010;80.69;25.41;85.20;1.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;11;2010;78.58;34.38;69.05;1.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;11;2010;75.50;39.16;72.40;1.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;11;2010;76.02;30.46;101.25;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;11;2010;76.82;31.96;105.43;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;11;2010;78.01;29.32;109.40;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;11;2010;77.89;35.17;98.75;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;11;2010;74.87;39.47;80.00;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;11;2010;68.39;42.22;78.10;2.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;11;2010;67.97;41.81;75.40;2.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;11;2010;70.07;39.45;92.35;2.5;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;11;2010;69.71;42.92;82.65;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;11;2010;70.31;42.08;87.65;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;11;2010;71.74;40.29;96.10;2.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;11;2010;72.12;40.95;82.65;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;11;2010;72.41;37.28;86.50;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;11;2010;70.80;32.99;54.20;1.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;11;2010;70.39;33.87;42.70;1.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;11;2010;70.81;35.60;114.10;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;11;2010;69.76;39.77;64.60;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;11;2010;68.14;36.12;71.15;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;11;2010;67.73;36.70;69.55;1.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;11;2010;69.87;36.53;82.70;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;11;2010;72.36;38.51;87.70;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;11;2010;73.26;35.28;87.03;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;11;2010;76.06;36.90;94.33;2.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;11;2010;79.04;35.68;89.25;1.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;11;2010;77.46;35.62;100.20;2.1;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;11;2010;72.23;37.54;89.30;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;11;2010;73.05;40.48;88.30;2.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;11;2010;75.51;41.86;87.17;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;11;2010;75.32;43.71;78.00;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;11;2010;73.91;43.87;75.07;2.2;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;11;2010;72.61;42.44;78.77;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;11;2010;72.06;41.83;80.90;2.3;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;11;2010;70.85;39.60;95.37;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;11;2010;70.81;39.89;102.53;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;11;2010;71.50;37.99;103.75;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;11;2010;71.03;40.16;95.63;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;11;2010;70.78;41.34;89.70;2.6;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;11;2010;69.41;38.47;97.43;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;11;2010;68.42;38.89;93.15;2.7;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;11;2010;66.92;40.52;86.30;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;11;2010;67.39;40.33;90.08;2.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;11;2010;67.59;41.33;85.95;2.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;11;2010;68.40;41.98;85.95;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;11;2010;69.06;39.92;94.57;2.8;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;11;2010;69.47;42.44;94.15;3.0;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;11;2010;69.34;38.79;102.40;2.9;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;11;2010;65.76;38.55;109.23;3.4;144.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;11;2010;65.96;36.88;123.63;3.7;144.80;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;11;2010;65.10;42.50;97.40;3.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;11;2010;69.41;42.11;95.68;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;11;2010;69.55;44.41;87.20;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;11;2010;69.99;44.60;83.33;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;11;2010;72.20;38.47;100.80;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;11;2010;72.28;44.71;83.68;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;11;2010;73.34;44.59;86.45;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;11;2010;73.24;44.08;85.20;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;11;2010;73.74;42.19;92.90;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;11;2010;69.73;39.09;96.15;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;11;2010;71.14;37.43;111.20;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;11;2010;71.34;38.09;107.70;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;11;2010;70.97;42.98;88.20;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;11;2010;70.16;41.42;90.93;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;11;2010;69.29;41.05;90.75;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;11;2010;67.99;40.11;87.90;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;11;2010;67.40;41.71;85.75;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;11;2010;65.84;40.19;89.45;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;11;2010;66.07;40.36;93.95;3.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;11;2010;72.04;40.42;102.30;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;11;2010;73.26;38.91;102.57;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;11;2010;73.83;34.17;129.00;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;11;2010;74.97;39.65;100.70;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;11;2010;76.49;38.77;110.15;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;11;2010;75.38;38.23;107.40;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;11;2010;74.29;39.22;96.80;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;11;2010;75.07;42.06;88.30;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;11;2010;74.34;43.35;86.20;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;11;2010;74.46;44.16;80.50;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;11;2010;73.06;43.81;80.03;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;11;2010;73.86;43.60;83.40;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;11;2010;74.39;41.82;84.07;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;11;2010;71.68;39.41;96.95;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;11;2010;69.24;40.42;91.70;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;11;2010;69.40;38.59;94.07;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;11;2010;70.00;40.78;84.08;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;11;2010;73.10;37.08;90.30;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;11;2010;72.26;38.58;86.65;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;11;2010;71.91;39.73;78.30;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;11;2010;72.38;39.00;85.60;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;11;2010;73.41;40.44;79.30;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;11;2010;68.44;38.52;82.55;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;11;2010;67.10;37.96;78.05;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;11;2010;67.65;39.97;72.80;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;11;2010;68.03;38.58;72.05;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;11;2010;68.34;38.83;81.40;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;11;2010;70.43;33.52;101.40;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;11;2010;70.82;33.61;108.43;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;11;2010;71.37;38.20;91.20;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;11;2010;71.63;42.18;76.85;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;11;2010;71.64;41.33;83.55;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;11;2010;74.05;42.34;80.45;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;11;2010;73.36;42.99;74.20;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;11;2010;73.01;42.64;77.10;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;11;2010;74.15;42.81;75.95;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;11;2010;72.86;42.70;73.70;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;11;2010;73.30;37.76;92.70;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;11;2010;74.20;37.42;96.30;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;11;2010;74.26;36.66;82.30;2.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;11;2010;74.37;34.40;87.10;1.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;11;2010;74.61;38.69;85.00;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;11;2010;74.57;38.16;80.85;1.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;11;2010;74.43;37.20;100.75;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;11;2010;73.70;38.52;82.80;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;11;2010;71.83;40.64;84.10;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;11;2010;70.66;41.02;81.70;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;11;2010;69.69;41.03;90.60;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;11;2010;69.00;36.76;110.70;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;11;2010;68.30;38.00;116.95;3.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;11;2010;69.90;43.22;100.50;3.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;11;2010;69.47;39.05;107.30;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;11;2010;70.07;36.26;111.70;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;11;2010;69.43;43.40;90.20;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;11;2010;70.27;44.04;84.33;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;11;2010;70.41;43.75;86.10;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;11;2010;70.57;43.98;86.95;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;11;2010;70.14;45.21;84.60;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;11;2010;71.41;44.86;89.17;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;11;2010;72.29;45.71;86.20;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;11;2010;72.27;44.21;88.30;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;11;2010;72.69;43.29;92.10;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;11;2010;73.71;40.33;98.57;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;11;2010;74.33;36.54;106.80;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;11;2010;77.10;40.24;95.35;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;11;2010;76.93;40.39;103.10;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;11;2010;77.11;39.67;103.95;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;11;2010;75.40;40.25;110.15;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;11;2010;74.81;37.96;114.60;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;11;2010;73.53;42.80;100.27;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;11;2010;71.14;43.34;99.60;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;11;2010;71.51;40.38;116.05;3.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;11;2010;71.55;42.66;102.57;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;11;2010;72.15;41.35;107.30;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;11;2010;73.39;39.58;117.80;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;11;2010;74.09;40.14;109.85;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;11;2010;74.47;43.28;98.27;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;11;2010;75.12;39.43;113.17;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;11;2010;76.07;40.71;109.00;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;11;2010;76.56;41.13;107.30;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;11;2010;76.74;42.61;99.80;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;11;2010;77.51;45.39;92.27;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;11;2010;77.72;44.21;93.03;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;11;2010;78.37;45.41;91.13;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;11;2010;78.67;44.72;90.75;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;11;2010;78.98;44.72;90.90;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;11;2010;79.68;41.81;102.97;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;11;2010;79.82;40.21;104.45;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;11;2010;80.19;37.29;93.35;1.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;11;2010;80.66;34.02;122.10;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;11;2010;80.87;35.02;116.20;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;11;2010;79.90;35.56;114.20;2.2;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;11;2010;79.88;38.94;96.20;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;11;2010;79.06;40.94;106.60;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;11;2010;77.74;39.34;113.20;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;11;2010;76.70;40.50;109.70;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;11;2010;75.98;37.64;115.57;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;11;2010;74.85;35.70;130.50;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;11;2010;72.96;40.58;110.50;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;11;2010;73.50;38.27;116.35;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;11;2010;74.66;33.76;154.20;3.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;11;2010;75.63;42.47;104.55;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;11;2010;76.18;43.60;99.35;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;11;2010;77.06;44.10;95.60;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;11;2010;77.24;45.18;95.60;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;11;2010;77.50;45.55;97.95;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;11;2010;77.49;45.68;96.80;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;11;2010;77.69;46.00;96.50;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;11;2010;77.90;41.13;120.50;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;11;2010;79.37;42.68;118.25;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;11;2010;79.59;35.52;144.70;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;11;2010;78.78;42.41;107.60;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;11;2010;77.18;43.88;94.77;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;11;2010;75.96;42.03;97.63;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;11;2010;74.26;41.97;97.80;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;11;2010;73.43;43.02;102.60;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;11;2010;74.35;43.57;102.47;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;11;2010;74.34;42.44;107.20;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;11;2010;74.94;42.34;104.75;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;11;2010;76.09;42.30;113.18;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;11;2010;76.07;41.98;110.10;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;11;2010;75.69;41.79;111.35;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;11;2010;75.45;39.70;117.25;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;11;2010;74.95;38.64;128.22;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;11;2010;75.23;44.96;101.55;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;11;2010;74.13;45.86;97.50;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;11;2010;73.71;46.42;94.35;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;11;2010;73.69;45.85;97.23;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;11;2010;73.94;45.47;94.30;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;11;2010;74.58;44.48;96.97;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;11;2010;74.71;42.56;99.97;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;11;2010;75.41;41.24;106.30;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;11;2010;76.36;38.77;113.95;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;11;2010;76.73;39.73;96.40;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;11;2010;77.41;38.39;95.60;2.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;11;2010;76.97;41.01;99.50;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;11;2010;77.75;42.32;103.35;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;11;2010;76.47;40.48;111.93;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;11;2010;74.25;41.41;116.43;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;11;2010;72.97;42.42;106.20;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;11;2010;74.16;43.29;106.80;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;11;2010;74.88;42.01;109.95;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;11;2010;75.39;41.42;118.40;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;11;2010;76.47;42.30;117.47;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;11;2010;77.62;40.75;128.03;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;11;2010;78.12;42.62;120.83;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;11;2010;77.36;39.62;130.05;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;11;2010;77.99;40.61;127.30;3.0;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;11;2010;78.60;41.42;124.10;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;11;2010;80.92;44.71;110.70;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;11;2010;81.72;46.68;100.40;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;11;2010;81.96;46.73;100.70;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;11;2010;83.01;46.33;103.40;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;11;2010;84.00;45.88;109.43;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;11;2010;85.00;39.16;124.85;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;11;2010;84.98;39.79;136.25;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;11;2010;84.92;39.55;121.85;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;11;2010;85.04;45.43;103.97;2.3;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;11;2010;85.70;39.48;125.75;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;11;2010;85.96;42.37;123.77;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;11;2010;85.41;44.85;118.83;2.6;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;11;2010;85.63;44.01;115.67;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;11;2010;85.68;43.70;117.40;2.5;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;11;2010;84.82;42.33;118.43;2.4;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;11;2010;83.83;44.45;123.57;2.7;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;11;2010;84.46;43.01;134.00;2.8;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;11;2010;84.98;42.18;139.25;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;11;2010;85.00;43.23;139.40;2.9;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;11;2010;84.90;40.62;157.15;3.1;144.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;11;2010;85.36;37.00;172.70;3.1;149.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;11;2010;83.43;39.58;172.05;3.4;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;11;2010;85.25;45.79;133.57;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;11;2010;86.20;47.32;127.70;2.8;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;11;2010;86.28;49.40;119.83;2.8;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;11;2010;86.32;48.39;124.05;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;11;2010;85.89;49.47;120.07;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;11;2010;87.09;47.63;135.95;3.0;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;11;2010;87.18;49.36;125.30;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;11;2010;87.63;42.43;148.55;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;11;2010;89.09;45.98;138.50;2.7;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;11;2010;90.22;46.92;138.13;2.8;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;11;2010;90.67;44.24;141.60;2.7;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;11;2010;90.74;47.03;126.60;2.5;158.60;3.7
