lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;11;2010;89.68;46.00;134.00;2.7;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;11;2010;88.67;45.19;134.43;2.7;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;11;2010;87.55;44.86;142.60;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;11;2010;86.82;43.70;149.10;3.0;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;11;2010;86.28;46.80;137.33;3.0;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;11;2010;86.28;46.80;137.40;3.0;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;11;2010;86.20;47.96;128.77;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;11;2010;86.93;45.32;136.10;2.9;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;11;2010;87.52;44.33;151.70;3.1;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;11;2010;87.33;38.99;187.60;3.3;158.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;11;2010;88.02;44.18;167.30;3.3;171.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;11;2010;88.64;44.49;159.00;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;11;2010;88.91;48.57;144.23;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;11;2010;87.54;52.12;131.00;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;11;2010;87.18;50.19;145.30;3.5;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;11;2010;90.17;52.32;142.58;3.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;11;2010;92.12;52.22;135.30;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;11;2010;91.56;50.44;134.45;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;11;2010;92.02;46.14;151.57;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;11;2010;92.25;44.00;162.73;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;11;2010;92.95;46.74;142.43;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;11;2010;93.33;44.50;130.45;2.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;11;2010;93.38;45.10;130.30;2.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;11;2010;92.53;42.31;127.68;2.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;11;2010;90.53;38.81;152.60;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;11;2010;89.36;45.08;127.88;2.5;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;11;2010;90.28;42.93;129.70;2.4;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;11;2010;90.93;45.52;122.20;2.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;11;2010;92.02;43.64;136.97;2.5;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;11;2010;91.40;43.81;145.37;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;11;2010;89.86;40.94;153.90;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;11;2010;90.47;35.39;188.50;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;11;2010;89.10;42.61;158.03;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;11;2010;88.20;45.79;141.73;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;11;2010;88.93;44.75;153.40;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;11;2010;89.36;43.99;148.13;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;11;2010;89.19;47.72;138.00;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;11;2010;89.32;49.83;127.45;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;11;2010;88.69;50.95;123.30;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;11;2010;88.08;51.22;125.75;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;11;2010;88.15;50.43;124.80;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;11;2010;88.35;48.98;121.30;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;11;2010;88.88;46.16;134.70;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;11;2010;89.82;43.33;154.40;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;11;2010;91.01;42.37;151.30;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;11;2010;91.30;40.93;147.87;2.5;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;11;2010;91.52;43.75;127.57;2.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;11;2010;92.04;35.82;166.63;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;11;2010;90.79;38.73;158.40;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;11;2010;90.90;43.70;143.50;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;11;2010;90.51;43.64;145.90;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;11;2010;89.53;45.13;142.65;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;11;2010;89.45;43.22;157.95;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;11;2010;89.18;42.55;162.70;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;11;2010;87.70;43.72;154.43;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;11;2010;85.97;38.36;190.30;3.5;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;11;2010;87.67;43.42;165.95;3.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;11;2010;88.75;45.73;145.92;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;11;2010;89.45;49.47;135.70;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;11;2010;88.86;44.92;154.23;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;11;2010;89.15;48.87;134.30;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;11;2010;89.22;48.76;137.17;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;11;2010;89.51;50.66;129.53;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;11;2010;89.60;50.36;131.50;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;11;2010;89.87;49.85;128.30;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;11;2010;90.23;50.01;125.65;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;11;2010;89.79;48.95;135.20;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;11;2010;90.43;47.11;139.75;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;11;2010;91.56;45.55;134.83;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;11;2010;92.98;43.79;153.20;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;11;2010;93.65;37.93;156.30;2.4;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;11;2010;91.70;38.99;155.65;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;11;2010;90.98;39.21;155.70;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;11;2010;90.73;43.06;140.63;2.6;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;11;2010;90.36;45.02;139.50;2.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;11;2010;90.12;47.73;137.00;2.8;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;11;2010;88.02;40.93;175.37;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;11;2010;86.89;36.59;179.00;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;11;2010;86.71;44.98;146.00;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;11;2010;87.25;46.53;136.70;2.9;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;11;2010;87.44;45.07;149.55;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;11;2010;87.10;49.22;139.50;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;11;2010;88.62;43.83;161.80;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;11;2010;88.17;49.90;139.47;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;11;2010;87.12;51.21;127.67;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;11;2010;86.25;51.49;126.50;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;11;2010;86.97;51.67;127.70;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;11;2010;87.13;51.50;129.70;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;11;2010;86.99;50.50;132.90;3.2;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;11;2010;88.81;46.69;157.15;3.3;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;11;2010;90.14;48.22;151.40;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;11;2010;91.48;46.49;155.95;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;11;2010;91.76;50.65;141.20;3.0;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;11;2010;91.09;50.08;144.35;3.1;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;11;2010;89.81;42.35;185.30;3.4;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;11;2010;86.82;52.17;147.45;3.7;184.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;11;2010;84.95;52.88;143.80;3.9;184.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;11;2010;82.63;51.26;141.35;3.9;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;11;2010;86.70;48.37;172.93;3.9;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;11;2010;92.58;53.97;176.65;3.9;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;11;2010;94.31;55.99;171.75;3.9;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;11;2010;96.79;52.38;175.45;3.5;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;11;2010;96.95;53.68;180.00;3.6;184.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;11;2010;98.54;48.84;206.05;3.6;185.25;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;11;2010;97.43;48.97;200.57;3.6;194.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;11;2010;95.41;47.86;214.90;3.9;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;11;2010;96.34;53.50;192.43;3.9;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;11;2010;95.77;55.16;183.70;4.0;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;11;2010;99.75;57.80;167.15;3.5;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;11;2010;100.82;55.15;176.30;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;11;2010;101.39;57.41;166.20;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;11;2010;101.56;57.55;162.70;3.2;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;11;2010;102.26;56.53;169.10;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;11;2010;102.78;50.86;208.95;3.5;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;11;2010;104.09;53.56;192.23;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;11;2010;103.47;45.08;220.90;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;11;2010;101.50;50.45;200.30;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;11;2010;101.80;52.25;183.90;3.2;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;11;2010;101.79;51.47;190.30;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;11;2010;100.87;51.39;178.30;3.2;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;11;2010;103.02;53.65;176.68;3.1;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;11;2010;105.07;52.50;180.78;3.0;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;11;2010;103.56;51.27;196.10;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;11;2010;104.66;50.23;204.15;3.3;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;11;2010;102.62;53.73;188.86;3.4;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;11;2010;101.60;53.06;213.67;3.8;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;11;2010;103.49;53.72;195.03;3.4;212.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;11;2010;107.00;49.37;218.75;3.3;215.75;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;11;2010;108.43;48.57;222.22;3.3;225.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;11;2010;109.23;52.77;215.70;3.3;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;11;2010;109.92;56.50;202.00;3.3;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;12;2010;110.66;56.19;209.60;3.3;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;12;2010;110.05;59.09;195.13;3.3;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;12;2010;110.10;58.95;192.37;3.3;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;12;2010;110.48;60.81;199.67;3.5;235.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;12;2010;107.83;60.86;198.05;3.7;99.00;1.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;12;2010;109.92;58.55;205.05;3.5;200.03;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;12;2010;109.94;54.69;217.38;3.4;207.60;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;12;2010;108.64;54.83;220.28;3.5;212.65;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;12;2010;111.11;50.14;242.80;3.5;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;12;2010;110.75;52.85;202.80;3.1;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;12;2010;110.37;56.68;193.30;3.1;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;12;2010;110.21;51.34;214.05;3.2;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;12;2010;108.96;53.81;205.45;3.3;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;12;2010;108.74;56.58;199.35;3.4;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;12;2010;109.61;56.14;202.90;3.3;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;12;2010;110.31;56.16;208.78;3.3;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;12;2010;110.55;52.58;222.30;3.3;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;12;2010;111.14;54.24;222.60;3.5;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;12;2010;110.66;52.92;217.10;3.3;227.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;12;2010;109.65;42.33;278.93;3.6;230.93;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;12;2010;109.89;55.82;219.27;3.5;244.87;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;12;2010;109.53;53.80;213.10;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;12;2010;107.32;45.85;232.40;3.3;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;12;2010;106.88;53.50;210.28;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;12;2010;103.56;56.97;184.85;3.5;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;12;2010;107.96;56.28;194.90;3.3;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;12;2010;106.58;58.11;188.30;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;12;2010;105.58;57.46;185.78;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;12;2010;104.70;57.27;187.98;3.5;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;12;2010;105.91;56.50;193.70;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;12;2010;106.45;54.66;199.17;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;12;2010;106.53;50.96;214.90;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;12;2010;107.11;52.31;212.34;3.3;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;12;2010;107.02;49.87;210.17;3.2;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;12;2010;106.15;52.82;190.00;3.1;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;12;2010;102.08;54.32;180.73;3.3;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;12;2010;100.80;52.85;176.44;3.2;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;12;2010;100.23;52.74;166.08;3.1;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;12;2010;97.81;52.01;164.05;3.2;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;12;2010;99.45;50.20;192.30;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;12;2010;100.12;52.08;201.05;3.7;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;12;2010;101.34;50.40;200.67;3.4;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;12;2010;98.07;49.10;208.93;3.7;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;12;2010;94.32;48.14;203.47;3.9;248.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;12;2010;98.86;50.57;211.90;3.8;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;12;2010;98.05;47.04;219.88;3.8;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;12;2010;98.28;50.90;204.77;3.7;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;12;2010;98.05;54.81;187.70;3.8;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;12;2010;98.72;58.14;176.43;3.8;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;12;2010;99.23;58.61;178.80;3.9;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;12;2010;101.15;58.56;179.23;3.7;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;12;2010;101.49;56.68;183.15;3.6;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;12;2010;102.08;57.36;184.17;3.6;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;12;2010;103.19;56.73;192.43;3.6;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;12;2010;101.83;53.03;206.47;3.7;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;12;2010;97.80;54.92;189.67;3.9;248.00;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;12;2010;101.41;52.73;215.60;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;12;2010;99.09;54.75;184.18;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;12;2010;100.29;48.15;200.25;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;12;2010;100.36;52.84;182.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;12;2010;98.93;50.26;175.40;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;12;2010;98.23;51.05;173.03;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;12;2010;97.80;50.70;188.35;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;12;2010;98.31;53.37;183.87;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;12;2010;97.94;53.76;194.50;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;12;2010;96.89;51.25;194.15;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;12;2010;97.30;50.92;198.48;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;12;2010;99.32;48.30;203.20;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;12;2010;99.21;51.81;201.85;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;12;2010;104.18;49.32;198.60;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;12;2010;104.79;50.16;203.50;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;12;2010;97.18;51.26;192.87;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;12;2010;101.60;56.43;185.70;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;12;2010;100.85;57.64;179.53;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;12;2010;99.52;56.13;183.20;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;12;2010;100.69;58.30;181.63;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;12;2010;100.42;57.94;179.00;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;12;2010;99.61;57.72;187.75;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;12;2010;100.55;55.84;189.46;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;12;2010;101.22;52.59;203.40;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;12;2010;102.05;52.78;194.67;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;12;2010;101.54;51.27;179.10;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;12;2010;101.49;46.25;202.25;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;12;2010;102.83;46.56;199.92;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;12;2010;100.46;47.40;199.08;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;12;2010;101.93;50.75;195.20;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;12;2010;101.73;54.62;190.90;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;12;2010;100.78;52.93;198.95;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;12;2010;100.66;52.21;205.75;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;12;2010;99.99;52.78;207.17;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;12;2010;99.43;50.36;217.95;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;12;2010;98.35;47.70;231.84;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;12;2010;102.90;53.50;225.88;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;12;2010;103.44;51.77;213.28;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;12;2010;103.98;47.20;231.00;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;12;2010;104.39;55.11;199.13;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;12;2010;105.20;57.56;195.67;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;12;2010;106.09;57.71;190.60;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;12;2010;106.98;58.74;182.35;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;12;2010;103.79;57.87;190.48;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;12;2010;104.52;58.50;191.16;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;12;2010;104.14;59.07;189.07;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;12;2010;107.15;58.16;189.20;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;12;2010;107.34;56.09;203.47;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;12;2010;107.30;51.79;204.98;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;12;2010;106.71;49.96;210.30;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;12;2010;105.95;49.49;193.55;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;12;2010;105.40;46.21;207.30;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;12;2010;105.48;47.18;194.14;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;12;2010;104.94;48.48;175.83;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;12;2010;101.09;49.48;192.90;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;12;2010;99.41;48.56;211.40;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;12;2010;100.54;50.61;212.52;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;12;2010;97.96;53.13;188.60;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;12;2010;92.30;47.01;204.07;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;12;2010;93.35;41.28;233.65;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;12;2010;93.96;45.93;211.03;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;12;2010;96.87;49.10;181.28;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;12;2010;97.13;45.60;181.80;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;12;2010;97.05;49.28;166.45;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;12;2010;96.82;49.70;158.10;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;12;2010;96.74;48.96;160.45;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;12;2010;96.21;51.12;145.13;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;12;2010;91.58;50.59;152.58;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;12;2010;92.90;48.67;155.93;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;12;2010;93.21;46.57;162.80;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;12;2010;93.45;47.13;158.38;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;12;2010;92.62;39.99;174.50;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;12;2010;91.87;45.02;154.97;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;12;2010;91.03;42.00;156.78;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;12;2010;90.35;44.26;149.03;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;12;2010;89.07;44.08;155.15;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;12;2010;87.85;45.31;148.03;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;12;2010;87.12;45.44;145.94;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;12;2010;86.63;47.76;138.70;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;12;2010;86.19;45.85;147.15;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;12;2010;86.25;47.44;143.13;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;12;2010;86.10;46.38;147.18;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;12;2010;86.51;40.82;162.75;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;12;2010;86.16;44.35;150.80;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;12;2010;87.77;40.98;163.17;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;12;2010;88.11;41.88;160.84;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;12;2010;87.99;46.97;142.75;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;12;2010;88.08;48.36;134.80;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;12;2010;90.62;38.84;172.90;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;12;2010;89.85;46.67;148.60;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;12;2010;89.64;45.86;144.40;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;12;2010;89.02;46.88;140.70;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;12;2010;87.90;46.10;135.85;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;12;2010;87.13;46.85;136.50;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;12;2010;86.48;47.73;142.10;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;12;2010;85.40;47.07;137.50;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;12;2010;85.34;45.78;151.63;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;12;2010;85.50;42.31;160.13;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;12;2010;85.01;48.36;149.45;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;12;2010;85.67;42.18;165.75;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;12;2010;87.14;42.16;187.78;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;12;2010;87.82;41.46;172.25;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;12;2010;87.68;45.63;164.20;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;12;2010;87.60;42.29;167.90;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;12;2010;87.41;49.10;142.48;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;12;2010;87.27;49.74;137.45;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;12;2010;88.44;50.78;133.85;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;12;2010;89.29;50.38;134.10;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;12;2010;88.76;49.96;134.45;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;12;2010;89.52;49.48;136.43;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;12;2010;90.34;46.41;147.90;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;12;2010;89.01;47.55;150.30;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;12;2010;88.91;44.94;148.94;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;12;2010;88.36;40.91;160.78;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;12;2010;86.81;43.67;146.77;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;12;2010;86.26;45.79;133.97;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;12;2010;85.61;43.65;132.80;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;12;2010;84.95;44.18;134.88;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;12;2010;84.44;45.59;131.97;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;12;2010;82.74;42.66;141.35;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;12;2010;84.90;45.42;138.50;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;12;2010;86.04;44.26;143.83;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;12;2010;86.47;43.91;149.87;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;12;2010;85.92;39.88;166.43;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;12;2010;87.30;39.45;159.48;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;12;2010;87.95;39.47;157.76;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;12;2010;88.40;39.65;157.15;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;12;2010;88.16;46.67;129.00;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;12;2010;88.29;43.72;132.45;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;12;2010;87.83;46.47;123.70;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;12;2010;87.40;47.92;114.85;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;12;2010;87.84;45.62;111.97;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;12;2010;84.99;46.86;131.00;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;12;2010;89.16;45.20;143.90;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;12;2010;88.62;42.71;153.88;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;12;2010;90.97;36.44;198.70;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;12;2010;92.83;45.58;144.10;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;12;2010;88.23;46.71;141.70;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;12;2010;87.73;44.44;154.57;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;12;2010;84.63;46.54;138.37;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;12;2010;82.71;48.12;135.10;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;12;2010;84.55;46.40;138.70;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;12;2010;87.35;44.60;150.58;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;12;2010;88.77;45.62;156.73;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;12;2010;89.45;45.93;158.85;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;12;2010;89.92;46.26;163.75;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;12;2010;91.30;42.47;177.00;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;12;2010;92.29;43.22;176.20;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;12;2010;92.48;43.45;184.45;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;12;2010;93.14;38.06;189.20;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;12;2010;91.95;44.17;167.13;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;12;2010;92.70;45.27;157.98;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;12;2010;90.97;48.71;147.87;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;12;2010;91.88;50.12;141.80;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;12;2010;90.36;50.43;139.92;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;12;2010;93.71;50.28;146.98;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;12;2010;92.93;49.14;151.03;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;12;2010;94.71;48.12;150.55;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;12;2010;92.59;44.86;162.43;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;12;2010;92.54;46.91;167.18;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;12;2010;92.71;47.13;154.87;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;12;2010;93.32;47.26;147.87;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;12;2010;91.18;44.24;164.87;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;12;2010;89.51;46.90;150.78;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;12;2010;88.95;50.00;143.40;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;12;2010;88.09;45.58;158.33;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;12;2010;87.41;45.71;161.30;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;12;2010;88.66;48.07;155.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;12;2010;90.59;48.31;159.83;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;12;2010;90.17;49.45;156.47;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;12;2010;89.97;45.15;182.73;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;12;2010;89.72;47.17;180.90;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;12;2010;90.41;48.64;176.35;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;12;2010;92.02;44.98;192.57;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;12;2010;91.71;47.63;182.17;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;12;2010;91.44;51.46;175.70;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;12;2010;91.04;51.94;167.16;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;12;2010;91.92;53.87;158.48;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;12;2010;95.01;53.54;159.75;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;12;2010;93.95;53.68;156.35;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;12;2010;90.92;52.91;161.58;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;12;2010;92.36;54.76;163.13;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;12;2010;93.36;54.01;149.55;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;12;2010;95.34;50.67;160.90;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;12;2010;95.97;47.60;161.10;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;12;2010;95.83;44.92;166.55;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;12;2010;95.63;41.62;184.05;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;12;2010;94.64;43.62;166.40;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;12;2010;95.46;42.95;174.50;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;12;2010;90.82;45.56;162.33;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;12;2010;87.71;47.45;155.85;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;12;2010;88.90;45.63;162.25;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;12;2010;87.39;44.70;168.58;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;12;2010;87.00;46.13;171.32;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;12;2010;87.06;39.60;181.35;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;12;2010;87.20;43.66;177.00;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;12;2010;86.99;40.47;171.08;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;12;2010;88.29;38.47;174.26;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;12;2010;90.02;43.06;154.85;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;12;2010;88.81;44.50;139.65;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;12;2010;85.28;46.33;140.60;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;12;2010;86.66;48.11;129.55;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;12;2010;86.85;47.91;132.37;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;12;2010;86.01;49.18;128.80;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;12;2010;87.11;48.54;128.55;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;12;2010;87.95;45.71;137.15;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;12;2010;88.66;46.58;139.98;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;12;2010;89.10;45.64;144.87;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;12;2010;89.84;43.11;140.27;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;12;2010;90.99;38.72;157.20;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;12;2010;90.56;39.03;152.20;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;12;2010;88.66;38.71;147.37;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;12;2010;87.23;38.38;161.57;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;12;2010;85.70;35.44;166.60;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;12;2010;84.55;40.49;154.98;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;12;2010;81.78;42.98;143.50;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;12;2010;80.52;45.73;135.43;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;12;2010;84.30;42.85;153.10;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;12;2010;84.61;38.91;163.70;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;12;2010;85.03;38.49;174.57;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;12;2010;85.91;40.65;158.67;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;12;2010;85.29;41.89;164.50;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;12;2010;85.12;39.81;190.70;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;12;2010;84.88;45.05;170.10;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;12;2010;85.14;52.62;140.95;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;12;2010;84.04;51.80;138.17;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;12;2010;81.66;51.12;129.10;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;12;2010;83.01;51.60;132.50;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;12;2010;84.21;51.97;142.70;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;12;2010;84.63;52.10;144.55;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;12;2010;86.26;48.33;169.10;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;12;2010;87.55;48.61;170.08;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;12;2010;88.18;45.14;190.75;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;12;2010;88.54;50.38;158.35;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;12;2010;87.08;50.86;138.08;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;12;2010;87.62;48.56;151.93;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;12;2010;90.71;48.85;150.93;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;12;2010;89.85;49.71;153.53;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;12;2010;90.72;42.08;80.00;1.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;12;2010;90.92;41.09;173.56;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;12;2010;91.68;48.74;191.20;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;12;2010;92.46;50.06;175.85;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;12;2010;93.18;50.39;173.50;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;12;2010;95.33;48.33;190.15;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;12;2010;96.85;46.35;205.93;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;12;2010;99.03;41.24;216.90;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;12;2010;99.76;51.76;177.65;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;12;2010;100.04;51.91;175.13;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;12;2010;99.65;52.24;168.70;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;12;2010;99.42;55.43;163.63;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;12;2010;99.14;56.16;160.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;12;2010;99.30;55.96;162.55;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;12;2010;100.18;55.55;166.38;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;12;2010;100.58;55.47;164.10;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;12;2010;101.65;51.84;188.53;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;12;2010;103.86;53.00;195.40;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;12;2010;105.46;49.01;208.68;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;12;2010;105.23;49.53;194.80;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;12;2010;104.01;43.54;113.75;1.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;12;2010;99.89;48.68;227.27;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;12;2010;101.05;51.97;210.80;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;12;2010;101.71;53.64;181.08;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;12;2010;102.55;53.31;182.35;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;12;2010;105.06;54.56;190.13;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;12;2010;105.44;55.32;183.33;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;12;2010;104.61;54.81;186.72;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;12;2010;106.62;51.31;197.30;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;12;2010;107.24;44.65;236.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;12;2010;107.82;48.12;216.85;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;12;2010;103.95;43.83;224.04;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;12;2010;100.67;52.88;197.30;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;12;2010;101.09;51.69;176.95;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;12;2010;100.69;53.10;184.78;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;12;2010;100.42;55.94;173.65;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;12;2010;99.89;55.74;170.80;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;12;2010;98.35;57.47;171.45;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;12;2010;96.98;57.28;174.27;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;12;2010;101.95;55.26;192.32;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;12;2010;106.85;49.41;207.75;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;12;2010;106.07;51.27;204.47;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;12;2010;106.75;52.69;181.40;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;12;2010;106.73;46.14;190.38;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;12;2010;105.71;50.78;166.78;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;12;2010;105.66;48.61;177.55;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;12;2010;106.17;48.07;177.37;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;12;2010;106.24;46.31;184.63;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;12;2010;105.71;50.58;183.80;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;12;2010;106.88;52.47;190.25;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;12;2010;107.29;51.56;189.35;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;12;2010;106.71;52.85;185.07;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;12;2010;106.16;48.04;200.22;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;12;2010;105.30;50.63;191.88;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;12;2010;104.21;45.51;228.47;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;12;2010;105.74;47.79;193.03;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;12;2010;106.52;53.14;181.88;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;12;2010;106.57;50.87;187.75;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;12;2010;106.03;56.33;166.37;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;12;2010;105.82;56.32;165.80;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;12;2010;102.77;54.86;170.38;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;12;2010;99.74;57.22;167.30;3.4;248.00;3.9
