lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;12;2010;104.07;56.19;170.93;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;12;2010;103.79;53.86;180.50;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;12;2010;104.59;50.46;193.35;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;12;2010;102.76;50.89;191.85;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;12;2010;107.81;47.41;203.15;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;12;2010;108.47;52.00;177.85;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;12;2010;105.16;51.23;187.13;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;12;2010;102.75;49.21;189.05;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;12;2010;99.40;51.03;179.55;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;12;2010;97.28;49.67;193.10;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;12;2010;99.39;55.21;180.75;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;12;2010;99.50;56.46;181.83;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;12;2010;98.91;51.63;199.60;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;12;2010;99.48;53.70;191.30;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;12;2010;97.61;54.25;183.00;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;12;2010;99.39;48.78;220.80;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;12;2010;102.89;53.48;220.63;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;12;2010;103.30;49.54;239.85;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;12;2010;104.06;48.05;225.25;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;12;2010;104.33;53.71;201.30;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;12;2010;104.59;56.95;188.64;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;12;2010;105.76;57.44;184.60;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;12;2010;104.04;58.15;183.80;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;12;2010;104.79;58.20;181.40;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;12;2010;105.06;57.82;187.00;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;12;2010;105.55;56.06;197.03;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;12;2010;105.78;54.21;203.50;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;12;2010;105.40;54.05;206.25;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;12;2010;104.91;52.37;208.53;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;12;2010;105.03;44.35;229.27;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;12;2010;105.38;52.50;188.25;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;12;2010;104.13;51.23;193.95;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;12;2010;103.59;52.77;177.90;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;12;2010;104.44;51.68;189.28;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;12;2010;104.50;54.02;182.15;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;12;2010;103.17;54.30;202.37;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;12;2010;105.46;54.94;200.65;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;12;2010;106.66;51.93;206.48;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;12;2010;106.84;49.97;216.73;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;12;2010;107.15;50.38;200.20;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;12;2010;107.39;55.07;194.90;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;12;2010;106.83;43.84;242.04;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;12;2010;107.24;50.69;209.25;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;12;2010;104.50;56.02;193.00;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;12;2010;106.08;54.60;197.35;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;12;2010;105.32;55.38;192.48;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;12;2010;104.07;57.40;186.63;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;12;2010;103.42;57.52;180.10;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;12;2010;103.75;57.68;178.80;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;12;2010;104.30;56.12;190.65;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;12;2010;104.88;55.03;189.03;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;12;2010;105.96;53.87;197.35;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;12;2010;104.75;48.02;201.00;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;12;2010;100.95;48.10;185.67;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;12;2010;100.63;45.62;215.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;12;2010;97.45;48.43;213.50;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;12;2010;97.26;48.79;197.50;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;12;2010;96.91;49.04;189.10;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;12;2010;95.92;51.02;191.45;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;12;2010;96.26;49.86;208.00;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;12;2010;96.38;46.52;218.73;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;12;2010;93.73;51.00;189.90;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;12;2010;96.53;44.75;220.18;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;12;2010;98.73;54.30;194.70;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;12;2010;96.86;48.33;216.07;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;12;2010;99.80;54.19;207.85;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;12;2010;99.99;47.91;232.74;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;12;2010;96.81;58.03;175.57;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;12;2010;101.66;56.58;204.95;4.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;12;2010;102.65;57.02;191.40;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;12;2010;103.63;57.73;194.40;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;12;2010;104.61;57.33;195.07;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;12;2010;107.94;57.60;188.05;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;12;2010;104.91;56.49;184.85;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;12;2010;105.26;55.42;183.20;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;12;2010;104.07;52.26;193.10;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;12;2010;105.98;49.92;192.90;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;12;2010;106.53;44.69;196.80;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;12;2010;106.51;45.48;184.03;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;12;2010;105.47;46.14;192.98;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;12;2010;102.29;44.91;189.13;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;12;2010;101.13;47.98;183.07;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;12;2010;99.63;48.98;193.20;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;12;2010;99.28;49.57;189.02;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;12;2010;96.97;47.66;195.00;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;12;2010;95.12;44.58;216.85;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;12;2010;93.68;51.43;189.20;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;12;2010;94.35;50.47;185.30;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;12;2010;99.89;45.09;211.90;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;12;2010;100.06;42.95;210.20;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;12;2010;100.75;40.03;248.50;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;12;2010;101.10;54.19;162.75;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;12;2010;101.04;53.08;167.63;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;12;2010;100.80;52.98;154.30;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;12;2010;100.34;53.72;160.20;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;12;2010;99.47;53.46;155.40;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;12;2010;98.71;53.29;159.00;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;12;2010;94.85;49.79;170.53;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;12;2010;94.35;46.41;163.33;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;12;2010;94.58;46.63;171.13;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;12;2010;94.00;39.05;163.20;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;12;2010;93.36;43.64;148.20;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;12;2010;91.74;40.25;147.00;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;12;2010;92.70;42.59;137.33;2.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;12;2010;91.02;40.35;135.10;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;12;2010;90.34;44.24;145.23;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;12;2010;88.93;46.37;143.37;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;12;2010;89.64;46.72;165.95;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;12;2010;91.80;47.53;180.23;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;12;2010;89.74;49.64;164.00;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;12;2010;87.25;48.12;173.03;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;12;2010;86.18;44.11;187.60;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;12;2010;86.34;45.78;182.53;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;12;2010;86.11;40.16;204.23;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;12;2010;89.26;44.97;185.35;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;12;2010;91.27;50.26;166.23;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;12;2010;92.22;51.88;159.83;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;12;2010;92.79;53.14;160.66;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;12;2010;92.27;53.42;154.27;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;12;2010;92.48;53.11;161.15;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;12;2010;92.49;54.25;153.30;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;12;2010;92.91;53.23;162.35;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;12;2010;94.09;46.19;195.53;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;12;2010;92.81;47.30;193.77;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;12;2010;99.25;51.76;176.50;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;12;2010;97.29;50.49;176.35;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;12;2010;96.06;48.49;167.38;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;12;2010;95.46;45.72;167.20;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;12;2010;94.58;46.61;167.07;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;12;2010;94.45;49.82;171.23;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;12;2010;93.90;47.29;166.77;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;12;2010;93.91;48.39;169.87;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;12;2010;94.83;48.89;160.50;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;12;2010;95.31;48.11;165.57;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;12;2010;94.94;46.60;168.72;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;12;2010;94.01;44.97;163.65;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;12;2010;93.72;44.02;176.78;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;12;2010;90.95;41.12;163.13;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;12;2010;92.67;35.43;215.32;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;12;2010;93.51;39.12;181.25;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;12;2010;92.54;48.23;149.85;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;12;2010;93.12;50.01;139.20;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;12;2010;92.96;50.97;145.15;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;12;2010;93.94;50.91;145.20;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;12;2010;92.55;50.38;138.80;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;12;2010;88.27;49.11;158.47;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;12;2010;88.58;46.07;163.45;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;12;2010;88.75;44.93;164.73;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;12;2010;88.77;42.91;161.93;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;12;2010;88.39;40.94;160.45;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;12;2010;87.41;45.44;145.88;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;12;2010;86.25;39.45;147.54;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;12;2010;85.13;44.49;133.80;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;12;2010;83.73;39.59;152.80;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;12;2010;82.60;44.02;136.75;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;12;2010;82.43;43.91;144.00;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;12;2010;83.30;42.78;143.20;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;12;2010;83.09;38.36;170.38;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;12;2010;84.66;43.82;145.20;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;12;2010;85.72;44.48;153.40;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;12;2010;88.52;40.74;152.80;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;12;2010;89.89;41.28;171.13;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;12;2010;89.65;39.05;164.53;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;12;2010;89.97;47.44;130.55;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;12;2010;89.86;42.51;144.58;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;12;2010;89.21;41.83;146.50;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;12;2010;88.22;48.26;126.33;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;12;2010;87.53;48.38;126.87;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;12;2010;87.15;48.53;124.28;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;12;2010;86.96;48.23;125.45;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;12;2010;87.75;44.08;140.25;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;12;2010;88.61;45.58;129.05;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;12;2010;90.56;42.67;138.57;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;12;2010;90.41;41.63;136.95;2.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;12;2010;91.04;41.16;141.97;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;12;2010;84.61;42.29;130.07;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;12;2010;83.27;39.83;129.30;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;12;2010;82.46;40.80;127.27;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;12;2010;81.86;39.18;130.00;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;12;2010;79.61;33.56;165.75;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;12;2010;79.63;43.27;132.50;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;12;2010;83.00;42.73;132.30;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;12;2010;83.74;37.78;138.20;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;12;2010;82.71;39.71;132.73;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;12;2010;83.44;39.67;135.40;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;12;2010;84.73;33.88;160.73;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;12;2010;87.16;33.68;149.15;2.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;12;2010;85.35;38.54;135.53;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;12;2010;87.58;41.40;118.97;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;12;2010;87.50;40.58;118.38;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;12;2010;87.04;45.22;100.60;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;12;2010;88.35;44.17;108.60;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;12;2010;88.52;45.14;110.87;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;12;2010;89.58;41.95;110.77;2.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;12;2010;87.07;40.41;114.13;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;12;2010;87.57;33.96;128.40;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;12;2010;88.51;34.97;124.75;2.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;12;2010;88.99;32.90;135.63;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;12;2010;89.01;26.21;144.63;2.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;12;2010;89.12;28.47;136.90;2.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;12;2010;88.96;26.15;147.80;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;12;2010;87.57;29.67;128.00;1.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;12;2010;87.11;28.52;145.80;2.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;12;2010;86.71;27.91;145.55;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;12;2010;86.48;35.07;118.73;2.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;12;2010;87.21;37.05;123.13;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;12;2010;85.04;39.06;114.67;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;12;2010;85.25;42.69;103.05;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;12;2010;83.22;42.86;105.10;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;12;2010;82.60;41.45;107.60;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;12;2010;83.04;42.24;107.97;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;12;2010;83.61;42.54;105.98;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;12;2010;84.99;40.47;112.93;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;12;2010;86.27;42.17;111.65;2.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;12;2010;87.42;46.45;108.70;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;12;2010;88.22;46.11;112.48;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;12;2010;88.90;47.66;108.50;2.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;12;2010;86.98;47.25;115.75;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;12;2010;85.68;47.88;114.30;2.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;12;2010;85.20;45.61;124.73;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;12;2010;84.71;39.99;145.53;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;12;2010;83.56;41.71;142.45;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;12;2010;83.30;44.10;137.40;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;12;2010;83.83;45.67;135.43;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;12;2010;83.48;41.29;146.40;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;12;2010;83.52;43.82;137.55;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;12;2010;82.64;44.64;138.60;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;12;2010;82.69;45.47;136.33;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;12;2010;87.16;47.42;132.33;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;12;2010;88.42;42.83;148.85;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;12;2010;89.94;46.40;135.30;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;12;2010;92.01;41.98;154.03;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;12;2010;92.34;40.55;147.60;2.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;12;2010;91.94;40.03;166.30;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;12;2010;92.23;48.60;136.35;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;12;2010;92.12;45.00;144.77;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;12;2010;92.03;48.27;137.25;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;12;2010;92.13;48.29;138.00;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;12;2010;91.72;50.59;131.90;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;12;2010;92.65;50.72;135.25;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;12;2010;92.91;51.19;132.48;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;12;2010;93.18;50.89;135.97;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;12;2010;93.64;51.42;138.00;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;12;2010;94.65;50.53;143.07;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;12;2010;96.47;47.63;158.03;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;12;2010;97.03;46.01;159.95;2.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;12;2010;98.15;45.89;169.10;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;12;2010;98.13;45.14;173.30;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;12;2010;98.05;48.02;173.15;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;12;2010;98.22;49.60;165.30;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;12;2010;97.87;45.26;180.20;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;12;2010;96.45;51.19;164.97;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;12;2010;96.15;51.30;161.45;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;12;2010;94.91;49.19;175.80;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;12;2010;94.93;48.44;181.40;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;12;2010;94.74;50.41;176.47;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;12;2010;94.88;49.75;186.27;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;12;2010;95.94;47.56;182.63;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;12;2010;96.52;53.20;172.00;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;12;2010;96.52;51.19;180.55;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;12;2010;97.16;56.47;171.40;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;12;2010;97.77;56.47;169.73;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;12;2010;97.18;56.23;168.73;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;12;2010;97.78;56.91;172.48;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;12;2010;98.46;57.31;169.90;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;12;2010;98.90;54.62;187.73;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;12;2010;99.78;56.10;180.60;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;12;2010;100.17;55.14;189.43;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;12;2010;101.08;53.91;190.55;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;12;2010;100.88;52.95;173.50;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;12;2010;100.15;49.16;181.28;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;12;2010;99.14;52.98;170.03;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;12;2010;98.92;51.83;180.30;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;12;2010;98.45;49.91;183.70;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;12;2010;98.07;54.20;189.20;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;12;2010;105.44;51.53;198.43;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;12;2010;106.49;51.79;206.30;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;12;2010;105.74;51.12;206.58;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;12;2010;106.45;48.09;228.40;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;12;2010;107.22;53.08;215.05;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;12;2010;107.74;50.61;211.85;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;12;2010;106.95;50.43;218.17;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;12;2010;106.77;56.09;184.40;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;12;2010;106.68;55.26;189.53;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;12;2010;107.00;57.48;178.03;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;12;2010;106.90;57.14;183.15;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;12;2010;106.73;57.48;176.10;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;12;2010;104.73;56.99;180.54;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;12;2010;102.62;57.65;178.30;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;12;2010;104.38;57.85;179.80;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;12;2010;104.71;56.80;184.87;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;12;2010;105.47;51.98;200.48;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;12;2010;104.58;50.09;211.83;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;12;2010;104.83;50.93;183.53;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;12;2010;103.95;48.01;192.60;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;12;2010;103.93;46.02;188.63;2.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;12;2010;103.02;50.26;184.13;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;12;2010;102.06;50.35;193.50;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;12;2010;98.35;51.43;182.80;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;12;2010;100.77;52.91;187.07;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;12;2010;101.41;52.37;192.78;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;12;2010;99.80;54.42;192.67;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;12;2010;97.54;53.19;192.60;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;12;2010;98.03;52.99;192.08;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;12;2010;99.38;51.10;205.76;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;12;2010;98.91;51.19;203.08;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;12;2010;99.00;44.49;237.70;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;12;2010;99.16;56.87;181.70;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;12;2010;98.83;52.49;201.28;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;12;2010;98.37;56.93;181.50;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;12;2010;97.96;57.42;173.95;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;12;2010;97.84;57.32;172.53;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;12;2010;97.60;56.97;172.33;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;12;2010;98.26;56.32;179.60;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;12;2010;98.81;54.37;191.10;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;12;2010;99.32;55.48;188.40;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;12;2010;99.60;52.36;205.35;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;12;2010;99.50;53.23;203.27;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;12;2010;99.31;52.90;202.97;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;12;2010;98.65;52.63;196.10;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;12;2010;98.56;52.66;198.45;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;12;2010;98.09;48.32;211.33;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;12;2010;97.60;53.60;187.55;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;12;2010;97.58;50.04;202.85;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;12;2010;97.49;50.71;202.93;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;12;2010;97.74;51.19;200.95;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;12;2010;98.38;52.60;201.43;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;12;2010;98.66;51.80;208.07;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;12;2010;98.16;49.26;225.73;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;12;2010;97.67;52.99;200.30;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;12;2010;97.72;45.92;232.50;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;12;2010;97.91;51.15;191.60;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;12;2010;98.24;52.75;185.93;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;12;2010;98.04;53.68;174.73;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;12;2010;95.29;53.74;169.95;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;12;2010;91.96;53.61;163.23;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;12;2010;90.99;53.70;161.33;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;12;2010;91.40;51.90;174.30;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;12;2010;91.73;50.76;179.40;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;12;2010;92.29;50.57;184.75;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;12;2010;92.38;50.25;185.80;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;12;2010;92.55;46.10;200.68;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;12;2010;92.55;48.99;187.48;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;12;2010;91.35;51.32;173.97;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;12;2010;90.59;50.39;177.15;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;12;2010;90.01;50.60;174.50;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;12;2010;92.43;50.21;185.75;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;12;2010;92.32;49.12;191.05;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;12;2010;95.43;47.49;211.65;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;12;2010;96.05;46.45;218.05;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;12;2010;95.79;49.90;202.27;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;12;2010;96.07;50.03;207.10;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;12;2010;98.18;46.88;230.38;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;12;2010;100.05;52.32;214.77;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;12;2010;99.47;41.10;241.10;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;12;2010;99.93;53.20;204.05;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;12;2010;100.58;55.78;196.50;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;12;2010;101.88;56.26;196.00;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;12;2010;101.43;55.77;194.45;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;12;2010;101.43;56.46;182.05;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;12;2010;100.99;54.69;183.13;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;12;2010;100.71;53.80;182.15;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;12;2010;102.08;52.37;179.20;3.2;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;12;2010;103.33;49.84;192.32;3.1;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;12;2010;104.98;50.22;184.90;3.0;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;12;2010;103.48;47.69;182.85;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;12;2010;100.67;45.12;186.65;2.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;12;2010;96.01;43.35;205.53;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;12;2010;92.83;46.47;183.93;3.4;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;12;2010;90.42;44.37;189.97;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;12;2010;85.83;44.86;181.60;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;12;2010;88.77;43.37;199.68;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;12;2010;88.43;40.43;213.85;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;12;2010;88.74;45.33;189.90;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;12;2010;88.24;37.62;217.80;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;12;2010;88.01;42.54;198.80;3.8;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;12;2010;87.21;49.08;167.90;3.9;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;12;2010;86.47;47.09;172.40;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;12;2010;85.85;47.90;159.17;3.6;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;12;2010;85.35;49.93;150.93;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;1;2011;85.12;44.78;169.30;3.7;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;1;2011;85.86;46.32;156.60;3.5;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;1;2011;86.80;46.73;151.85;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;1;2011;87.41;44.81;162.07;3.3;248.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;1;2011;88.29;48.86;145.97;3.2;82.67;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;1;2011;88.37;49.87;139.13;3.1;148.20;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;1;2011;88.40;49.61;136.93;3.1;148.20;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;1;2011;88.40;49.21;148.17;3.3;148.20;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;1;2011;88.23;46.60;157.85;3.3;149.80;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;1;2011;89.02;46.45;157.00;3.2;159.30;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;1;2011;88.94;44.83;158.30;3.2;159.30;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;1;2011;88.32;44.32;162.57;3.2;160.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;1;2011;88.49;45.92;153.40;3.2;166.20;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;1;2011;87.77;43.25;157.70;3.1;166.20;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;1;2011;86.98;42.70;169.87;3.3;166.20;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;1;2011;87.04;45.93;153.77;3.2;166.30;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;1;2011;86.32;38.99;177.00;3.2;166.30;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;1;2011;86.00;44.47;156.17;3.3;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;1;2011;86.35;46.57;154.95;3.4;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;1;2011;87.10;45.53;157.10;3.3;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;1;2011;87.11;44.84;150.67;3.1;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;1;2011;87.23;42.34;162.42;3.1;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;1;2011;87.55;43.14;165.45;3.2;166.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;1;2011;87.78;48.85;141.83;3.2;169.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;1;2011;87.90;47.26;151.65;3.3;169.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;1;2011;88.02;47.62;150.17;3.2;169.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;1;2011;87.63;49.79;146.83;3.4;169.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;1;2011;87.68;50.50;144.55;3.4;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;1;2011;88.02;49.59;139.15;3.2;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;1;2011;88.28;49.60;141.47;3.2;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;1;2011;88.63;48.90;151.88;3.3;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;1;2011;89.03;49.03;154.00;3.3;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;1;2011;89.49;44.25;162.35;3.2;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;1;2011;89.66;43.15;159.00;3.0;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;1;2011;88.60;47.85;163.10;3.5;169.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;1;2011;87.99;45.77;175.05;3.6;171.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;1;2011;87.13;41.83;186.93;3.6;172.60;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;1;2011;86.78;43.14;186.47;3.7;179.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;1;2011;85.78;47.79;159.23;3.7;180.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;1;2011;85.12;46.54;172.03;3.9;180.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;1;2011;84.26;50.71;151.30;3.9;181.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;1;2011;85.49;49.02;164.90;4.0;181.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;1;2011;88.59;47.55;175.00;3.7;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;1;2011;90.49;46.93;177.30;3.5;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;1;2011;91.48;43.70;180.50;3.3;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;1;2011;92.09;44.76;175.68;3.2;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;1;2011;91.21;45.05;170.38;3.2;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;1;2011;87.83;51.91;148.50;3.6;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;1;2011;88.12;42.17;185.10;3.5;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;1;2011;87.71;51.45;146.90;3.6;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;1;2011;87.72;51.80;149.57;3.6;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;1;2011;89.94;52.11;150.95;3.5;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;1;2011;90.90;51.87;150.10;3.4;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;1;2011;92.54;46.90;165.40;3.2;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;1;2011;89.29;47.10;161.32;3.3;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;1;2011;91.02;44.53;180.40;3.4;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;1;2011;90.83;42.50;191.05;3.5;181.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;1;2011;90.34;47.93;160.53;3.3;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;1;2011;90.28;41.71;188.97;3.4;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;1;2011;88.84;48.01;165.60;3.5;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;1;2011;89.19;46.95;170.55;3.6;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;1;2011;89.16;51.39;157.70;3.7;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;1;2011;88.17;51.28;161.70;3.8;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;1;2011;89.12;46.83;187.20;3.9;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;1;2011;89.06;50.81;173.20;4.0;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;1;2011;89.75;51.50;169.80;3.9;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;1;2011;94.17;47.22;193.70;3.6;182.20;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;1;2011;95.74;47.15;184.37;3.3;184.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;1;2011;94.84;38.67;217.30;3.3;192.70;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;1;2011;94.86;48.08;175.70;3.3;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;1;2011;94.67;47.28;190.70;3.6;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;1;2011;94.71;52.01;164.90;3.4;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;1;2011;94.56;54.26;164.90;3.6;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;1;2011;94.57;54.19;157.37;3.4;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;1;2011;94.15;54.24;162.13;3.6;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;1;2011;94.61;53.86;161.07;3.5;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;1;2011;95.06;53.37;174.10;3.7;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;1;2011;96.48;49.60;180.97;3.3;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;1;2011;98.23;44.88;203.60;3.3;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;1;2011;94.25;45.90;192.20;3.5;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;1;2011;93.48;47.52;176.93;3.5;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;1;2011;95.54;43.26;169.43;2.8;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;1;2011;94.22;48.02;156.05;3.0;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;1;2011;92.59;47.70;157.37;3.0;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;1;2011;91.23;42.05;171.03;3.0;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;1;2011;90.79;49.55;156.65;3.2;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;1;2011;91.58;45.69;170.50;3.2;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;1;2011;92.55;46.97;166.23;3.2;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;1;2011;93.05;49.65;171.33;3.4;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;1;2011;93.28;47.98;185.93;3.6;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;1;2011;93.09;45.49;200.10;3.6;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;1;2011;92.65;48.46;194.03;3.8;198.30;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;1;2011;92.00;42.38;223.95;4.0;205.00;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;1;2011;91.00;50.46;179.55;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;1;2011;91.71;52.07;174.55;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;1;2011;92.40;55.69;163.70;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;1;2011;92.44;55.71;165.37;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;1;2011;93.28;56.27;167.73;4.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;1;2011;98.82;57.53;187.50;4.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;1;2011;100.68;57.67;177.00;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;1;2011;102.67;57.10;183.50;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;1;2011;103.07;52.80;200.33;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;1;2011;103.74;48.50;206.20;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;1;2011;103.40;47.94;221.63;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;1;2011;103.56;48.02;201.83;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;1;2011;102.82;40.81;198.80;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;1;2011;102.07;46.56;174.70;2.7;220.10;4.0
