lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;1;2011;101.45;50.18;161.55;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;1;2011;100.56;49.08;162.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;1;2011;100.61;50.16;161.95;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;1;2011;97.58;48.97;178.33;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;1;2011;98.74;44.06;204.03;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;1;2011;98.06;52.28;173.35;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;1;2011;98.21;49.91;183.15;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;1;2011;97.43;50.93;177.33;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;1;2011;96.74;47.22;191.83;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;1;2011;98.43;44.82;198.10;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;1;2011;99.07;44.44;207.27;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;1;2011;99.27;53.00;182.43;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;1;2011;99.69;49.58;207.40;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;1;2011;100.27;56.10;179.75;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;1;2011;98.73;57.30;174.47;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;1;2011;98.73;57.81;175.23;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;1;2011;99.01;58.20;176.80;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;1;2011;99.37;58.35;177.80;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;1;2011;99.26;58.25;177.80;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;1;2011;100.09;56.46;189.93;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;1;2011;100.39;52.68;198.50;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;1;2011;99.77;45.64;214.97;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;1;2011;99.54;42.80;213.85;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;1;2011;99.72;48.14;173.95;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;1;2011;99.89;38.47;190.20;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;1;2011;99.73;40.27;187.95;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;1;2011;98.51;42.59;175.87;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;1;2011;94.80;39.67;187.53;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;1;2011;92.91;47.11;156.73;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;1;2011;92.63;48.08;152.25;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;1;2011;91.24;46.35;154.45;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;1;2011;87.52;44.44;153.45;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;1;2011;86.67;45.16;152.03;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;1;2011;87.99;36.83;178.60;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;1;2011;91.46;38.69;175.45;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;1;2011;89.22;45.14;145.70;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;1;2011;87.55;45.50;152.75;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;1;2011;88.29;44.89;149.35;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;1;2011;88.33;47.27;138.93;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;1;2011;87.68;49.20;129.57;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;1;2011;88.14;48.33;131.85;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;1;2011;88.00;47.70;127.37;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;1;2011;87.78;44.35;135.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;1;2011;87.02;40.54;147.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;1;2011;85.67;44.05;135.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;1;2011;85.89;40.11;134.77;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;1;2011;85.20;39.47;129.87;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;1;2011;84.88;40.28;116.57;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;1;2011;83.78;41.02;122.47;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;1;2011;83.15;40.65;121.00;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;1;2011;82.10;39.11;137.45;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;1;2011;81.99;43.74;133.30;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;1;2011;82.52;42.45;139.23;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;1;2011;82.92;42.45;142.53;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;1;2011;82.42;40.93;147.10;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;1;2011;82.40;41.76;139.43;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;1;2011;81.15;32.29;171.60;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;1;2011;80.48;40.22;139.45;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;1;2011;80.75;37.51;153.80;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;1;2011;83.46;41.27;136.60;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;1;2011;84.77;42.95;132.37;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;1;2011;85.26;45.44;123.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;1;2011;85.76;46.83;121.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;1;2011;86.47;47.24;123.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;1;2011;86.88;46.18;127.13;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;1;2011;86.81;44.21;136.70;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;1;2011;85.25;46.13;123.95;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;1;2011;85.85;43.96;135.50;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;1;2011;86.14;42.50;132.15;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;1;2011;86.53;35.95;150.83;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;1;2011;85.34;36.75;142.83;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;1;2011;85.14;36.03;140.85;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;1;2011;84.98;35.72;143.40;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;1;2011;84.14;43.33;114.00;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;1;2011;83.35;39.03;128.68;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;1;2011;83.45;41.10;131.97;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;1;2011;82.91;41.08;131.15;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;1;2011;82.28;38.36;136.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;1;2011;82.33;37.49;142.33;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;1;2011;82.20;37.34;140.08;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;1;2011;81.74;36.63;136.87;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;1;2011;81.44;43.24;119.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;1;2011;81.49;37.55;143.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;1;2011;82.24;40.62;134.67;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;1;2011;81.97;43.46;137.25;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;1;2011;81.45;45.18;123.80;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;1;2011;81.15;47.80;116.00;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;1;2011;81.77;48.39;115.30;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;1;2011;80.66;48.80;114.27;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;1;2011;81.12;47.81;118.60;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;1;2011;82.19;45.94;128.57;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;1;2011;82.95;46.23;130.00;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;1;2011;83.94;44.16;131.65;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;1;2011;84.70;38.76;143.20;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;1;2011;84.93;43.01;131.30;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;1;2011;84.83;33.17;157.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;1;2011;84.20;42.43;122.63;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;1;2011;83.65;36.69;131.75;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;1;2011;83.01;41.61;128.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;1;2011;82.70;42.41;133.20;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;1;2011;82.08;38.43;146.10;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;1;2011;80.89;34.98;146.93;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;1;2011;80.13;41.40;131.20;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;1;2011;80.57;36.20;145.63;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;1;2011;81.06;40.94;127.38;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;1;2011;81.81;32.04;159.50;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;1;2011;82.47;39.06;137.60;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;1;2011;82.20;41.81;126.97;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;1;2011;82.26;46.16;112.20;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;1;2011;81.96;45.98;118.83;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;1;2011;81.99;47.27;111.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;1;2011;82.00;47.34;112.90;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;1;2011;82.65;47.61;114.60;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;1;2011;84.25;45.37;122.93;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;1;2011;84.49;36.71;154.33;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;1;2011;85.14;33.87;166.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;1;2011;86.99;38.36;149.47;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;1;2011;88.02;39.63;143.16;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;1;2011;88.00;44.47;126.43;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;1;2011;86.88;45.29;122.50;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;1;2011;85.65;43.25;122.45;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;1;2011;83.23;43.58;130.04;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;1;2011;82.46;44.55;129.00;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;1;2011;81.99;44.70;138.97;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;1;2011;82.16;44.94;141.80;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;1;2011;81.99;48.80;140.52;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;1;2011;79.58;46.09;150.93;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;1;2011;81.09;36.05;179.70;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;1;2011;83.69;40.24;179.40;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;1;2011;83.65;41.65;163.67;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;1;2011;83.89;40.73;156.94;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;1;2011;86.12;48.99;129.10;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;1;2011;83.78;48.49;129.47;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;1;2011;87.79;50.02;127.15;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;1;2011;90.67;49.77;125.23;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;1;2011;90.75;50.10;127.83;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;1;2011;91.44;46.90;135.33;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;1;2011;88.44;47.23;131.35;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;1;2011;90.20;45.85;139.75;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;1;2011;90.75;38.87;153.97;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;1;2011;90.79;40.05;152.75;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;1;2011;91.21;40.24;155.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;1;2011;91.28;44.00;131.95;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;1;2011;90.07;43.13;129.65;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;1;2011;89.87;45.75;129.83;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;1;2011;87.69;47.47;124.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;1;2011;85.40;45.09;131.57;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;1;2011;84.04;44.64;131.17;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;1;2011;83.20;43.66;135.30;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;1;2011;82.17;46.44;128.60;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;1;2011;83.06;43.10;135.93;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;1;2011;81.43;38.79;145.40;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;1;2011;82.32;41.07;147.97;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;1;2011;81.23;36.78;177.30;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;1;2011;80.84;37.36;164.83;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;1;2011;80.65;44.47;139.58;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;1;2011;79.56;47.40;127.40;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;1;2011;78.85;48.71;117.20;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;1;2011;78.12;48.80;118.07;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;1;2011;78.09;47.94;120.50;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;1;2011;78.73;48.16;120.20;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;1;2011;79.62;47.27;122.20;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;1;2011;80.70;44.97;128.10;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;1;2011;81.94;41.88;134.75;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;1;2011;82.96;42.29;129.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;1;2011;83.13;40.02;132.25;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;1;2011;83.49;36.20;131.47;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;1;2011;82.82;34.99;139.20;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;1;2011;81.27;41.69;127.60;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;1;2011;80.95;41.38;132.20;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;1;2011;80.05;44.50;138.35;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;1;2011;80.95;45.56;127.20;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;1;2011;80.26;43.59;137.55;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;1;2011;78.77;45.17;126.60;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;1;2011;78.85;44.75;132.40;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;1;2011;79.58;42.17;144.30;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;1;2011;80.22;39.86;152.03;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;1;2011;82.59;36.20;169.83;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;1;2011;85.44;39.06;161.90;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;1;2011;86.14;44.21;130.45;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;1;2011;86.16;46.93;120.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;1;2011;87.08;48.17;120.27;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;1;2011;86.20;48.03;114.83;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;1;2011;86.95;48.09;114.77;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;1;2011;87.71;47.86;118.80;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;1;2011;85.58;46.07;120.80;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;1;2011;86.14;37.39;154.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;1;2011;85.18;43.09;135.60;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;1;2011;86.19;43.64;126.43;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;1;2011;86.89;39.48;133.60;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;1;2011;85.10;38.26;139.33;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;1;2011;84.46;42.06;129.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;1;2011;83.23;43.08;123.20;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;1;2011;82.80;43.63;127.75;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;1;2011;83.00;44.86;120.90;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;1;2011;82.85;42.76;131.35;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;1;2011;82.09;37.93;150.50;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;1;2011;82.40;40.67;143.13;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;1;2011;82.87;43.40;138.40;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;1;2011;81.98;45.16;141.75;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;1;2011;82.19;38.99;156.43;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;1;2011;82.58;44.65;138.40;3.2;220.10;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;1;2011;83.26;37.38;162.50;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;1;2011;81.87;43.60;125.70;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;1;2011;83.09;42.44;136.17;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;1;2011;83.82;46.64;122.03;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;1;2011;84.70;48.56;116.06;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;1;2011;85.74;48.42;115.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;1;2011;86.56;47.78;118.07;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;1;2011;86.91;46.09;120.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;1;2011;87.22;42.83;132.50;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;1;2011;89.08;43.69;126.05;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;1;2011;89.22;42.78;133.00;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;1;2011;86.07;40.87;129.60;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;1;2011;84.20;43.73;118.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;1;2011;82.78;42.40;116.88;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;1;2011;81.49;38.45;125.80;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;1;2011;80.17;40.50;120.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;1;2011;80.22;42.76;110.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;1;2011;79.16;43.14;111.55;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;1;2011;78.77;43.99;107.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;1;2011;78.90;37.85;126.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;1;2011;78.98;32.51;140.80;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;1;2011;74.81;40.11;113.95;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;1;2011;73.08;38.82;115.15;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;1;2011;72.59;32.96;133.35;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;1;2011;73.34;37.79;124.83;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;1;2011;73.10;38.10;118.44;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;1;2011;73.42;43.78;98.63;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;1;2011;72.87;43.59;97.65;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;1;2011;72.06;44.32;88.50;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;1;2011;71.89;44.14;89.27;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;1;2011;72.27;43.16;92.85;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;1;2011;72.62;43.43;92.70;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;1;2011;73.61;40.64;101.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;1;2011;74.38;38.41;109.23;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;1;2011;76.48;35.14;117.03;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;1;2011;77.26;30.16;140.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;1;2011;77.76;36.01;122.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;1;2011;77.66;37.79;114.83;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;1;2011;79.69;36.92;130.74;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;1;2011;76.59;41.84;120.27;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;1;2011;75.26;40.62;130.33;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;1;2011;74.72;41.09;127.25;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;1;2011;73.34;42.13;131.10;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;1;2011;71.91;45.15;116.70;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;1;2011;74.76;42.45;133.45;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;1;2011;75.57;42.06;136.20;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;1;2011;77.13;36.62;158.00;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;1;2011;79.87;38.89;147.17;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;1;2011;82.68;41.92;128.30;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;1;2011;82.60;41.62;125.83;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;1;2011;82.68;46.37;109.80;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;1;2011;84.20;46.93;108.53;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;1;2011;84.82;46.25;106.30;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;1;2011;82.49;46.33;108.85;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;1;2011;81.71;46.87;103.77;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;1;2011;82.09;45.24;108.05;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;1;2011;82.90;43.61;111.45;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;1;2011;83.73;42.10;124.40;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;1;2011;81.00;37.30;134.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;1;2011;80.18;39.06;121.50;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;1;2011;79.17;40.39;116.43;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;1;2011;80.27;38.88;110.90;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;1;2011;79.73;30.11;129.70;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;1;2011;78.16;36.03;122.75;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;1;2011;77.85;42.12;109.65;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;1;2011;77.63;40.82;110.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;1;2011;78.30;36.10;128.95;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;1;2011;78.44;39.78;118.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;1;2011;78.68;40.45;113.05;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;1;2011;79.72;39.34;117.37;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;1;2011;77.22;39.28;117.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;1;2011;76.92;40.19;115.83;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;1;2011;75.18;38.73;113.00;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;1;2011;75.92;42.10;107.93;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;1;2011;75.54;45.45;97.20;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;1;2011;75.10;45.12;93.50;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;1;2011;74.79;43.47;102.35;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;1;2011;74.31;45.44;98.05;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;1;2011;74.74;45.69;95.60;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;1;2011;76.44;43.54;105.83;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;1;2011;77.70;36.93;123.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;1;2011;77.85;39.88;114.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;1;2011;79.04;30.38;139.38;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;1;2011;80.82;38.25;106.33;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;1;2011;80.80;39.62;97.90;2.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;1;2011;79.27;39.82;98.90;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;1;2011;77.38;41.19;93.10;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;1;2011;77.58;40.90;91.30;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;1;2011;77.04;39.86;94.20;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;1;2011;75.72;38.02;104.75;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;1;2011;78.85;37.25;107.55;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;1;2011;80.50;41.06;103.10;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;1;2011;79.82;35.55;111.25;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;1;2011;81.49;33.91;121.95;2.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;1;2011;79.85;31.87;130.15;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;1;2011;76.83;38.51;118.65;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;1;2011;76.86;32.34;136.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;1;2011;79.41;38.23;119.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;1;2011;79.44;44.78;111.95;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;1;2011;78.20;46.58;104.30;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;1;2011;78.66;47.18;104.20;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;1;2011;79.39;46.47;108.45;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;1;2011;79.98;46.93;114.90;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;1;2011;78.40;43.97;125.60;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;1;2011;77.70;41.43;137.20;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;1;2011;85.21;40.55;147.45;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;1;2011;85.16;35.85;150.13;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;1;2011;85.84;35.65;142.30;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;1;2011;85.41;35.07;131.28;2.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;1;2011;84.56;42.01;113.73;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;1;2011;80.32;41.11;118.63;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;1;2011;79.66;40.92;109.90;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;1;2011;80.74;41.14;108.30;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;1;2011;81.80;31.85;143.95;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;1;2011;82.79;35.62;141.20;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;1;2011;77.86;32.32;150.50;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;1;2011;75.21;39.87;128.85;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;1;2011;74.55;44.90;112.45;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;1;2011;73.74;44.66;109.93;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;1;2011;73.40;46.95;103.17;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;1;2011;71.74;47.47;101.63;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;1;2011;70.57;47.57;97.55;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;1;2011;74.74;46.86;111.23;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;1;2011;76.66;46.31;109.68;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;1;2011;78.34;42.37;127.50;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;1;2011;80.36;38.17;142.50;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;1;2011;80.86;41.48;121.97;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;1;2011;79.72;38.69;139.33;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;1;2011;81.81;42.28;114.78;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;1;2011;81.18;43.02;106.10;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;1;2011;80.94;43.34;110.70;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;1;2011;81.25;41.39;122.37;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;1;2011;81.83;42.60;117.35;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;1;2011;80.29;44.34;112.23;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;1;2011;81.88;43.08;123.90;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;1;2011;82.57;42.39;132.75;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;1;2011;82.53;45.44;128.47;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;1;2011;82.55;40.96;153.20;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;1;2011;82.93;36.95;179.47;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;1;2011;84.09;40.99;153.47;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;1;2011;85.46;43.81;144.18;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;1;2011;87.54;44.33;134.65;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;1;2011;87.73;48.27;123.30;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;1;2011;87.53;49.02;118.75;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;1;2011;88.07;49.19;122.00;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;1;2011;88.55;48.94;118.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;1;2011;88.27;47.07;124.53;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;1;2011;87.28;48.07;123.93;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;1;2011;86.35;42.16;148.65;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;1;2011;86.59;42.07;149.43;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;1;2011;85.30;42.79;139.23;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;1;2011;85.99;38.62;151.37;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;1;2011;85.21;38.76;84.75;1.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;1;2011;85.10;36.23;187.23;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;1;2011;84.11;44.85;133.07;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;1;2011;84.85;46.58;130.05;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;1;2011;84.54;45.21;133.70;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;1;2011;82.92;45.26;132.55;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;1;2011;83.50;46.89;132.70;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;1;2011;83.98;43.21;150.50;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;1;2011;83.43;41.77;153.30;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;1;2011;83.38;41.16;164.23;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;1;2011;87.00;44.87;149.97;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;1;2011;88.99;40.73;157.20;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;1;2011;89.71;47.25;144.35;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;1;2011;90.13;39.03;164.23;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;1;2011;89.87;43.25;152.17;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;1;2011;89.85;48.14;133.05;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;1;2011;90.87;48.68;131.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;1;2011;91.44;49.53;127.55;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;1;2011;89.73;48.68;128.25;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;1;2011;89.60;45.32;139.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;1;2011;89.74;35.78;161.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;1;2011;88.68;46.49;133.55;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;1;2011;90.50;44.36;138.33;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;1;2011;90.03;44.27;76.95;1.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;1;2011;90.35;44.44;137.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;1;2011;89.53;45.39;136.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;1;2011;88.68;44.98;140.48;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;1;2011;86.80;43.60;145.20;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;1;2011;87.08;47.56;127.65;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;1;2011;85.10;33.30;47.90;0.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;1;2011;86.03;43.46;191.13;3.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;1;2011;91.27;39.63;156.95;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;1;2011;92.40;38.44;169.70;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;1;2011;92.18;41.61;168.27;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;1;2011;91.43;44.80;155.85;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;1;2011;92.56;37.62;177.03;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;1;2011;91.60;44.67;144.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;1;2011;91.48;44.39;152.68;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;1;2011;92.89;45.03;148.85;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;1;2011;92.20;49.68;134.05;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;1;2011;91.86;49.52;130.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;1;2011;92.13;50.30;129.27;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;1;2011;92.18;49.97;128.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;1;2011;92.86;49.53;132.07;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;1;2011;94.08;48.49;135.37;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;1;2011;94.76;44.12;158.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;1;2011;93.43;43.42;146.17;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;1;2011;92.70;40.43;163.80;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;1;2011;91.65;38.61;161.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;1;2011;91.45;42.14;149.17;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;1;2011;91.33;43.50;142.37;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;1;2011;90.83;41.69;163.73;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;1;2011;87.63;39.60;169.60;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;1;2011;83.86;41.44;170.75;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;1;2011;82.78;45.49;154.95;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;1;2011;82.95;47.65;142.67;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;1;2011;83.28;43.26;159.98;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;1;2011;84.64;42.71;167.40;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;1;2011;87.85;42.69;167.60;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;1;2011;90.13;44.70;152.60;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;1;2011;89.96;41.88;159.53;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;1;2011;91.13;43.26;151.60;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;1;2011;90.93;46.66;140.25;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;1;2011;91.19;48.89;135.67;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;1;2011;90.37;49.33;130.38;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;1;2011;89.98;49.87;131.90;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;1;2011;90.95;49.39;134.85;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;1;2011;91.34;48.77;133.50;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;1;2011;91.18;47.51;136.60;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;1;2011;91.48;42.81;154.80;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;1;2011;91.77;43.91;149.77;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;1;2011;92.19;40.92;154.45;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;1;2011;92.50;41.42;151.57;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;1;2011;92.32;37.73;159.40;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;1;2011;92.78;37.73;165.83;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;1;2011;92.66;45.54;139.75;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;1;2011;90.83;44.37;150.95;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;1;2011;86.96;45.07;150.00;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;1;2011;85.93;46.14;145.90;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;1;2011;85.22;43.74;162.90;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;1;2011;84.55;40.83;178.80;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;1;2011;85.51;36.88;193.77;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;1;2011;89.41;36.68;206.30;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;1;2011;89.63;44.26;167.20;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;1;2011;89.47;40.92;181.73;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;1;2011;90.98;48.53;149.05;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;1;2011;88.73;50.86;139.40;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;1;2011;89.15;51.31;140.97;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;1;2011;89.00;51.72;140.25;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;1;2011;89.41;51.78;141.60;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;1;2011;90.03;51.80;139.85;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;1;2011;91.17;46.50;163.00;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;1;2011;92.06;43.21;171.57;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;1;2011;93.02;49.71;154.20;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;1;2011;93.92;46.33;164.77;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;1;2011;93.88;46.39;157.23;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;1;2011;93.31;44.84;152.85;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;1;2011;93.39;47.33;145.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;1;2011;93.01;44.62;151.83;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;1;2011;92.51;47.34;147.17;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;1;2011;92.18;48.40;148.75;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;1;2011;92.37;48.32;157.73;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;1;2011;92.43;45.67;161.05;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;1;2011;92.84;45.86;178.80;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;1;2011;93.04;44.43;193.55;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;1;2011;93.17;39.99;212.27;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;1;2011;92.96;44.75;206.60;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;1;2011;93.49;42.74;195.35;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;1;2011;92.60;45.32;189.57;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;1;2011;92.08;50.72;164.43;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;1;2011;97.92;50.01;160.67;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;1;2011;96.90;52.89;151.10;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;1;2011;97.04;52.39;150.23;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;1;2011;97.71;52.88;157.57;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;1;2011;97.57;52.32;156.55;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;1;2011;96.73;47.35;170.93;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;1;2011;98.15;46.01;167.33;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;1;2011;99.08;43.97;175.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;1;2011;98.72;39.03;196.07;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;1;2011;99.51;44.88;166.60;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;1;2011;99.43;41.55;170.55;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;1;2011;99.72;44.01;153.65;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;1;2011;95.92;45.13;149.70;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;1;2011;93.51;47.11;144.20;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;1;2011;91.97;46.89;141.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;1;2011;91.02;43.83;170.53;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;1;2011;90.32;40.99;170.55;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;1;2011;88.24;43.04;170.83;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;1;2011;84.97;42.21;164.64;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;1;2011;87.60;42.36;179.90;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;1;2011;89.58;39.39;176.30;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;1;2011;88.76;43.71;155.07;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;1;2011;89.19;43.35;163.85;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;1;2011;89.39;48.25;142.25;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;1;2011;88.98;44.93;153.05;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;1;2011;87.97;48.94;137.73;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;1;2011;90.67;49.61;131.58;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;1;2011;88.06;49.30;133.85;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;1;2011;87.34;49.98;130.55;3.1;220.10;4.0
