lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;1;2011;90.12;46.35;144.40;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;1;2011;90.37;42.26;157.27;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;1;2011;90.45;42.37;151.63;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;1;2011;90.84;38.96;150.27;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;1;2011;90.12;43.94;133.47;2.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;1;2011;87.62;31.14;174.03;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;1;2011;86.39;43.98;124.30;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;1;2011;85.40;44.64;123.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;1;2011;84.99;44.93;132.95;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;1;2011;84.24;44.89;126.40;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;1;2011;84.54;44.80;139.28;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;1;2011;85.71;45.09;141.95;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;1;2011;86.32;42.39;155.65;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;1;2011;86.65;42.54;151.50;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;1;2011;85.65;43.98;148.70;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;1;2011;85.27;42.70;149.70;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;1;2011;86.12;40.71;171.60;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;1;2011;85.98;38.65;182.40;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;1;2011;87.30;44.07;145.27;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;1;2011;87.76;44.77;146.73;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;1;2011;86.78;49.23;128.15;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;1;2011;86.82;48.20;124.70;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;1;2011;87.94;49.01;126.73;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;1;2011;88.95;48.88;124.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;1;2011;89.85;42.82;147.93;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;1;2011;91.52;39.52;157.80;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;1;2011;92.12;46.29;144.40;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;1;2011;90.71;40.81;159.28;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;1;2011;90.89;43.80;147.60;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;1;2011;90.94;45.27;137.65;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;1;2011;90.62;45.38;128.27;2.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;1;2011;90.08;43.71;139.23;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;1;2011;87.77;45.37;128.30;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;1;2011;87.06;46.33;125.70;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;1;2011;88.11;42.35;147.53;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;1;2011;88.24;41.69;168.15;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;1;2011;89.75;44.57;155.40;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;1;2011;91.77;44.77;150.15;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;1;2011;91.45;41.42;179.25;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;1;2011;89.47;44.58;166.30;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;1;2011;87.58;40.40;184.60;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;1;2011;88.98;45.28;174.00;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;1;2011;88.42;42.95;174.80;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;1;2011;91.46;50.49;155.85;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;1;2011;94.19;50.85;153.70;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;1;2011;94.37;51.41;147.35;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;1;2011;95.13;51.94;150.67;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;1;2011;95.49;51.90;147.27;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;1;2011;96.17;50.89;155.94;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;1;2011;96.84;43.36;180.15;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;1;2011;97.04;45.14;171.07;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;1;2011;97.49;46.37;173.90;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;1;2011;98.60;40.77;179.15;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;1;2011;98.68;47.34;163.93;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;1;2011;98.00;46.76;153.50;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;1;2011;97.80;46.50;151.10;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;1;2011;96.88;47.24;155.10;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;1;2011;96.32;47.94;156.15;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;1;2011;96.16;48.38;164.60;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;1;2011;95.86;48.74;158.15;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;1;2011;95.40;50.08;159.75;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;1;2011;95.65;49.13;165.70;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;1;2011;94.66;48.96;164.83;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;1;2011;94.56;44.63;186.70;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;1;2011;94.68;51.35;165.00;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;1;2011;94.81;44.37;184.65;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;1;2011;94.28;50.70;167.30;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;1;2011;94.42;51.55;156.67;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;1;2011;94.95;50.98;165.57;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;1;2011;94.96;52.65;158.35;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;1;2011;95.37;52.03;162.25;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;1;2011;95.70;53.80;155.95;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;1;2011;96.48;49.96;172.80;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;1;2011;96.28;51.01;169.13;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;1;2011;91.87;48.83;182.40;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;1;2011;96.51;48.98;187.67;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;1;2011;97.96;47.66;172.53;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;1;2011;96.77;46.14;174.35;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;1;2011;96.15;46.88;169.03;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;1;2011;95.32;43.21;186.75;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;1;2011;95.02;37.52;205.67;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;1;2011;93.49;44.49;173.95;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;1;2011;93.28;46.66;188.15;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;1;2011;93.31;51.44;170.90;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;1;2011;91.64;46.73;195.45;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;1;2011;91.02;44.55;202.60;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;1;2011;91.31;46.58;194.00;3.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;1;2011;92.45;49.72;180.50;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;1;2011;91.80;49.32;175.97;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;1;2011;96.08;46.69;192.60;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;1;2011;95.30;45.66;179.85;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;1;2011;94.71;48.87;163.75;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;1;2011;96.38;52.19;154.37;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;1;2011;98.09;52.19;154.80;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;1;2011;98.38;51.35;153.75;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;1;2011;98.70;51.92;155.45;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;1;2011;99.27;51.59;154.05;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;1;2011;99.37;48.41;159.50;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;1;2011;99.07;46.37;168.95;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;1;2011;95.63;42.00;185.10;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;1;2011;96.39;46.19;165.98;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;1;2011;96.27;44.16;163.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;1;2011;95.94;41.65;161.20;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;1;2011;94.24;39.80;170.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;1;2011;91.93;45.46;157.15;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;1;2011;91.07;43.69;161.30;3.0;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;1;2011;89.07;41.50;170.77;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;1;2011;88.05;44.49;161.80;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;1;2011;87.25;46.40;155.40;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;1;2011;86.35;45.67;171.90;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;1;2011;86.26;42.44;179.87;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;1;2011;88.45;43.64;169.00;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;1;2011;88.78;46.30;182.33;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;1;2011;89.46;49.27;163.00;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;1;2011;89.39;51.97;146.25;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;1;2011;89.32;50.60;153.85;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;1;2011;89.22;52.34;140.83;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;1;2011;89.09;52.12;137.60;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;1;2011;92.97;50.43;140.85;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;1;2011;94.28;50.33;138.25;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;1;2011;95.27;48.32;147.90;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;1;2011;97.01;44.06;158.15;2.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;1;2011;95.14;43.96;157.13;2.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;1;2011;93.72;46.38;157.05;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;1;2011;94.69;43.75;164.13;2.8;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;1;2011;89.92;46.32;143.97;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;1;2011;89.17;43.47;153.77;2.9;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;1;2011;87.54;43.00;160.80;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;1;2011;86.95;46.57;156.70;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;1;2011;87.22;46.11;158.45;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;1;2011;87.12;46.25;158.35;3.4;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;1;2011;86.23;49.31;156.70;3.7;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;1;2011;85.99;46.52;162.70;3.6;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;1;2011;86.46;47.31;158.90;3.5;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;1;2011;90.92;43.31;181.60;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;1;2011;92.59;48.94;158.25;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;1;2011;93.24;39.85;199.53;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;1;2011;92.72;48.43;165.53;3.3;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;2;2011;92.83;50.09;151.25;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;2;2011;92.92;51.44;153.65;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;2;2011;94.33;52.67;145.50;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;2;2011;94.66;52.41;153.78;3.2;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;2;2011;95.31;50.89;158.10;3.1;220.10;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;2;2011;96.52;51.89;157.10;3.1;79.70;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;2;2011;97.59;45.46;176.50;2.9;160.15;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;2;2011;98.27;44.04;181.17;2.9;180.10;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;2;2011;98.10;48.49;162.45;2.9;195.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;2;2011;98.09;45.15;184.95;3.0;195.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;2;2011;96.16;47.20;163.00;2.9;195.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;2;2011;93.73;45.52;172.85;3.2;195.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;2;2011;90.59;49.73;148.00;3.2;195.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;2;2011;90.13;48.02;153.65;3.2;195.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;2;2011;88.56;49.75;149.80;3.4;195.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;2;2011;87.64;50.10;155.83;3.6;195.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;2;2011;87.43;49.71;160.87;3.7;195.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;2;2011;91.51;47.53;169.40;3.4;195.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;2;2011;92.49;48.30;162.05;3.2;195.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;2;2011;93.69;39.66;207.15;3.3;195.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;2;2011;91.45;45.62;184.00;3.5;197.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;2;2011;92.76;36.44;227.35;3.5;198.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;2;2011;92.68;47.37;171.73;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;2;2011;93.40;45.81;183.17;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;2;2011;93.05;51.78;157.53;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;2;2011;92.85;52.62;152.43;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;2;2011;92.45;52.03;152.07;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;2;2011;92.54;52.24;153.40;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;2;2011;94.16;51.40;157.47;3.2;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;2;2011;95.20;44.62;192.00;3.2;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;2;2011;95.04;46.17;177.20;3.2;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;2;2011;94.52;45.39;176.63;3.1;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;2;2011;94.03;44.78;176.85;3.1;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;2;2011;93.29;43.91;166.05;2.9;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;2;2011;92.34;44.80;164.87;3.0;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;2;2011;91.35;47.60;150.45;3.0;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;2;2011;89.94;46.36;153.37;3.0;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;2;2011;89.75;46.13;154.90;3.1;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;2;2011;88.49;41.94;178.55;3.4;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;2;2011;88.42;46.01;163.50;3.3;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;2;2011;86.96;44.25;164.53;3.4;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;2;2011;85.26;41.42;172.00;3.4;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;2;2011;85.62;43.70;169.00;3.5;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;2;2011;88.19;32.13;239.50;3.7;198.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;2;2011;90.34;33.13;221.33;3.3;203.25;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;2;2011;90.02;43.48;174.07;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;2;2011;89.70;46.31;154.90;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;2;2011;88.93;48.84;145.20;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;2;2011;88.78;49.23;147.25;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;2;2011;88.72;49.64;141.55;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;2;2011;88.33;49.33;140.53;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;2;2011;88.89;48.33;143.07;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;2;2011;90.15;48.11;142.80;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;2;2011;90.65;44.43;159.20;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;2;2011;91.21;44.43;149.60;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;2;2011;91.76;43.90;160.00;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;2;2011;91.46;43.94;146.60;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;2;2011;90.59;41.49;143.20;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;2;2011;90.29;42.71;138.25;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;2;2011;87.84;40.22;152.37;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;2;2011;86.37;45.29;139.23;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;2;2011;84.79;44.88;147.87;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;2;2011;83.68;41.83;159.85;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;2;2011;82.54;45.57;144.70;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;2;2011;83.98;34.72;191.47;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;2;2011;83.88;44.65;157.70;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;2;2011;83.91;39.15;177.80;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;2;2011;84.33;41.05;175.27;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;2;2011;84.71;41.33;165.90;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;2;2011;84.36;44.81;154.05;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;2;2011;83.64;46.10;140.00;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;2;2011;82.68;46.93;138.40;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;2;2011;83.66;48.34;132.70;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;2;2011;83.42;47.53;133.70;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;2;2011;83.32;48.71;129.85;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;2;2011;84.13;46.72;139.00;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;2;2011;85.31;42.33;155.20;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;2;2011;86.58;41.04;155.05;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;2;2011;87.25;42.12;148.00;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;2;2011;87.35;38.31;155.60;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;2;2011;87.00;44.18;133.90;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;2;2011;86.39;42.15;139.20;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;2;2011;85.67;43.49;140.30;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;2;2011;85.06;47.64;140.90;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;2;2011;83.64;42.60;149.40;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;2;2011;83.30;44.40;143.25;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;2;2011;82.74;45.04;136.60;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;2;2011;81.68;45.68;134.25;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;2;2011;82.25;42.52;150.15;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;2;2011;82.95;40.79;160.27;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;2;2011;83.36;40.99;141.60;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;2;2011;83.70;41.40;146.65;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;2;2011;83.61;44.37;132.60;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;2;2011;83.57;38.27;154.40;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;2;2011;83.66;42.60;134.22;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;2;2011;83.64;46.17;125.75;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;2;2011;84.32;42.46;132.55;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;2;2011;83.71;46.51;116.35;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;2;2011;84.01;44.52;113.90;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;2;2011;84.51;45.10;114.30;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;2;2011;84.89;43.92;113.75;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;2;2011;84.85;40.78;125.67;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;2;2011;84.30;39.05;131.53;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;2;2011;81.90;31.16;143.65;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;2;2011;83.52;33.11;149.15;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;2;2011;85.06;37.34;132.95;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;2;2011;82.26;35.23;128.87;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;2;2011;79.59;32.83;135.25;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;2;2011;77.33;34.48;133.55;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;2;2011;72.96;36.81;124.70;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;2;2011;72.71;38.35;114.10;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;2;2011;73.90;37.05;125.15;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;2;2011;73.15;37.18;131.65;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;2;2011;72.31;40.06;124.00;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;2;2011;71.76;34.70;139.55;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;2;2011;72.10;34.03;132.35;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;2;2011;72.15;41.03;119.10;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;2;2011;72.16;41.23;118.70;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;2;2011;71.30;43.02;111.35;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;2;2011;70.38;43.65;109.33;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;2;2011;69.41;43.71;108.65;3.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;2;2011;72.08;45.30;109.47;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;2;2011;76.42;45.62;112.30;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;2;2011;76.28;45.45;114.07;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;2;2011;77.14;44.85;116.25;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;2;2011;76.26;42.65;121.00;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;2;2011;76.92;42.08;125.20;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;2;2011;76.93;39.28;132.90;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;2;2011;77.17;40.30;130.43;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;2;2011;77.78;39.45;135.20;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;2;2011;77.07;36.32;147.40;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;2;2011;76.56;36.30;142.25;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;2;2011;75.56;37.36;142.80;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;2;2011;75.54;37.02;144.25;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;2;2011;74.03;43.12;128.20;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;2;2011;75.56;40.68;141.67;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;2;2011;74.67;40.34;136.47;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;2;2011;75.66;37.72;159.20;3.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;2;2011;76.02;38.68;147.75;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;2;2011;76.27;29.68;174.50;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;2;2011;83.21;42.53;128.20;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;2;2011;83.89;43.48;122.30;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;2;2011;80.09;43.98;106.75;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;2;2011;82.19;44.02;103.43;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;2;2011;83.11;44.83;105.50;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;2;2011;81.22;42.66;102.30;2.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;2;2011;77.00;43.15;101.07;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;2;2011;79.22;40.53;112.25;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;2;2011;82.30;41.64;110.35;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;2;2011;83.31;40.68;115.10;2.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;2;2011;84.43;34.37;138.00;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;2;2011;75.81;42.90;101.45;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;2;2011;74.99;41.07;109.85;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;2;2011;73.78;38.83;119.00;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;2;2011;74.33;40.71;112.63;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;2;2011;74.23;41.25;112.20;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;2;2011;74.83;41.27;114.20;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;2;2011;75.30;36.93;125.60;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;2;2011;75.42;36.93;121.50;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;2;2011;75.66;29.93;157.10;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;2;2011;75.62;40.45;122.60;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;2;2011;76.46;30.17;166.60;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;2;2011;76.32;40.28;133.10;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;2;2011;75.97;45.13;113.10;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;2;2011;75.43;45.80;104.17;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;2;2011;75.65;46.53;100.60;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;2;2011;74.96;46.22;105.47;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;2;2011;76.39;46.76;98.10;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;2;2011;76.84;41.55;116.70;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;2;2011;78.56;40.42;123.50;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;2;2011;79.96;34.63;141.43;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;2;2011;77.68;37.92;122.20;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;2;2011;77.33;40.42;120.00;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;2;2011;78.51;41.94;111.17;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;2;2011;78.45;41.28;113.45;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;2;2011;80.05;41.13;115.90;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;2;2011;79.42;42.87;110.35;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;2;2011;80.82;39.66;119.85;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;2;2011;81.35;41.58;120.27;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;2;2011;82.45;39.08;127.27;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;2;2011;81.63;39.98;128.98;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;2;2011;81.80;38.85;139.85;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;2;2011;80.94;30.31;168.60;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;2;2011;78.74;32.52;190.90;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;2;2011;77.47;38.02;152.43;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;2;2011;78.30;39.61;138.60;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;2;2011;78.97;46.27;113.77;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;2;2011;77.41;45.05;116.70;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;2;2011;78.56;43.42;131.80;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;2;2011;78.92;46.26;120.20;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;2;2011;79.23;46.78;120.90;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;2;2011;80.00;43.03;140.05;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;2;2011;81.01;43.33;137.50;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;2;2011;80.96;29.36;195.60;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;2;2011;80.95;32.84;185.05;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;2;2011;81.08;43.87;127.75;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;2;2011;80.14;43.11;121.40;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;2;2011;79.03;41.93;124.25;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;2;2011;78.55;43.48;117.33;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;2;2011;76.98;42.72;118.70;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;2;2011;76.28;41.74;118.95;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;2;2011;77.40;35.57;149.50;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;2;2011;78.30;39.64;145.37;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;2;2011;82.53;44.08;127.65;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;2;2011;83.51;42.91;134.20;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;2;2011;84.46;44.52;133.13;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;2;2011;84.68;38.43;150.60;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;2;2011;85.67;37.72;156.40;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;2;2011;86.23;43.27;144.25;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;2;2011;86.69;44.27;141.20;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;2;2011;83.53;49.01;129.23;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;2;2011;86.01;49.71;135.05;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;2;2011;88.49;50.28;131.17;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;2;2011;87.51;49.55;128.85;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;2;2011;87.81;49.75;133.85;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;2;2011;88.92;42.00;163.03;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;2;2011;92.86;44.95;148.00;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;2;2011;91.72;37.42;165.10;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;2;2011;90.60;40.97;106.90;1.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;2;2011;88.01;40.11;88.15;1.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;2;2011;88.29;39.97;177.33;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;2;2011;87.80;41.31;131.10;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;2;2011;87.40;42.83;126.55;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;2;2011;86.98;45.28;119.87;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;2;2011;87.57;45.15;140.65;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;2;2011;87.35;44.28;137.50;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;2;2011;83.21;42.08;146.40;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;2;2011;84.40;40.35;154.37;3.1;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;2;2011;82.22;42.06;153.85;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;2;2011;82.87;40.38;160.60;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;2;2011;82.48;39.93;165.40;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;2;2011;81.43;41.95;149.83;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;2;2011;81.97;40.46;151.15;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;2;2011;87.72;45.47;123.90;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;2;2011;87.13;44.59;142.90;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;2;2011;86.40;47.60;116.80;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;2;2011;86.49;47.73;117.70;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;2;2011;88.19;47.28;115.25;2.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;2;2011;88.41;45.72;121.47;2.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;2;2011;87.93;35.30;154.35;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;2;2011;84.05;41.18;133.80;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;2;2011;86.16;37.94;143.30;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;2;2011;85.22;42.36;125.17;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;2;2011;84.02;40.56;128.05;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;2;2011;82.82;41.36;134.25;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;2;2011;82.07;39.54;128.50;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;2;2011;81.20;40.01;128.40;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;2;2011;79.66;41.98;118.60;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;2;2011;76.13;41.90;124.35;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;2;2011;75.77;43.61;122.80;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;2;2011;75.80;43.81;120.70;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;2;2011;75.92;43.04;126.77;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;2;2011;76.17;38.14;167.50;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;2;2011;77.64;35.92;155.90;3.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;2;2011;78.68;43.04;130.10;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;2;2011;78.95;46.10;132.10;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;2;2011;79.00;48.04;120.40;3.4;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;2;2011;77.99;48.53;118.20;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;2;2011;80.44;49.35;133.10;3.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;2;2011;85.68;50.68;140.43;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;2;2011;86.86;50.68;147.63;3.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;2;2011;88.37;52.41;143.40;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;2;2011;87.15;51.51;150.87;3.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;2;2011;92.90;48.92;162.10;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;2;2011;94.76;40.64;169.85;2.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;2;2011;93.84;41.50;137.90;2.3;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;2;2011;93.85;35.71;143.05;2.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;2;2011;94.80;39.45;179.93;2.8;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;2;2011;94.68;39.20;168.37;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;2;2011;95.35;41.95;178.40;2.9;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;2;2011;95.01;44.01;149.35;2.6;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;2;2011;90.74;43.11;166.25;3.0;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;2;2011;90.94;48.42;155.50;3.2;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;2;2011;87.62;46.24;165.93;3.5;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;2;2011;86.95;40.95;198.87;3.7;207.70;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;2;2011;86.86;48.20;173.60;3.9;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;2;2011;86.96;45.13;176.47;3.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;2;2011;86.26;42.54;188.85;3.8;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;2;2011;85.84;43.19;185.80;3.8;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;2;2011;87.88;50.71;157.50;3.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;2;2011;87.55;52.50;147.10;3.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;2;2011;89.58;53.10;149.20;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;2;2011;89.35;52.85;147.85;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;2;2011;90.42;53.17;149.93;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;2;2011;90.65;52.79;155.70;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;2;2011;92.27;53.64;151.45;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;2;2011;92.95;53.54;157.15;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;2;2011;89.82;50.45;155.33;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;2;2011;92.44;49.86;151.70;3.1;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;2;2011;92.24;39.35;126.80;2.0;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;2;2011;89.72;29.26;115.90;1.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;2;2011;91.57;38.53;193.33;3.2;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;2;2011;92.89;43.63;158.25;2.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;2;2011;91.39;44.35;150.30;2.8;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;2;2011;90.96;42.63;152.50;2.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;2;2011;87.99;43.54;150.25;3.0;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;2;2011;88.34;47.08;165.87;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;2;2011;88.26;48.41;161.70;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;2;2011;87.57;50.79;149.90;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;2;2011;87.26;47.15;159.40;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;2;2011;87.88;44.36;194.27;3.9;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;2;2011;91.71;42.58;198.27;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;2;2011;92.47;44.42;193.40;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;2;2011;92.52;48.57;168.90;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;2;2011;92.95;50.15;165.28;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;2;2011;93.57;51.86;162.20;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;2;2011;93.89;54.67;156.15;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;2;2011;94.90;52.77;169.63;3.5;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;2;2011;95.41;52.90;175.90;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;2;2011;96.37;53.16;179.90;3.6;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;2;2011;96.35;53.91;182.50;3.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;2;2011;96.68;46.92;196.10;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;2;2011;96.57;49.73;146.05;2.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;2;2011;94.67;45.13;195.30;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;2;2011;94.60;50.18;160.00;3.1;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;2;2011;94.05;50.88;154.33;3.1;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;2;2011;94.14;40.89;182.50;3.0;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;2;2011;94.60;48.84;180.10;3.4;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;2;2011;96.47;46.85;210.55;3.7;207.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;2;2011;97.48;44.09;226.20;3.7;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;2;2011;96.80;46.02;198.95;3.4;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;2;2011;95.26;48.78;195.63;3.7;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;2;2011;94.50;50.54;184.60;3.7;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;2;2011;93.95;49.22;198.30;3.9;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;2;2011;93.01;48.15;201.30;3.9;212.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;2;2011;96.77;52.33;200.40;3.9;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;2;2011;98.47;57.69;177.35;3.8;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;2;2011;99.23;56.85;175.10;3.6;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;2;2011;98.98;57.17;171.80;3.6;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;2;2011;99.29;56.45;179.65;3.7;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;2;2011;100.28;57.15;176.40;3.6;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;2;2011;101.63;52.31;201.23;3.5;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;2;2011;102.41;53.35;189.75;3.4;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;2;2011;103.36;52.27;179.17;3.1;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;2;2011;103.05;47.06;155.15;2.4;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;2;2011;103.12;46.12;141.10;2.2;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;2;2011;103.09;46.19;197.85;3.0;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;2;2011;102.63;50.56;160.80;2.7;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;2;2011;102.46;46.76;170.43;2.7;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;2;2011;102.14;48.78;168.20;2.8;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;2;2011;101.41;50.09;159.00;2.7;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;2;2011;99.16;50.38;182.70;3.3;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;2;2011;101.29;51.44;179.55;3.2;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;2;2011;100.36;48.59;201.03;3.4;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;2;2011;99.65;50.43;193.67;3.4;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;2;2011;98.95;53.83;181.90;3.6;212.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;2;2011;99.09;45.37;225.43;3.7;213.13;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;2;2011;98.52;47.99;215.80;3.7;214.00;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;2;2011;98.15;52.25;190.67;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;2;2011;98.58;55.83;174.00;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;2;2011;98.79;56.07;178.23;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;2;2011;99.11;52.93;188.60;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;2;2011;99.96;56.22;176.20;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;2;2011;100.54;55.88;179.95;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;2;2011;101.24;52.08;198.57;3.5;222.90;3.9
