lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;2;2011;99.97;52.32;193.05;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;2;2011;95.73;50.83;197.93;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;2;2011;97.52;48.79;196.70;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;2;2011;97.75;45.94;169.20;2.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;2;2011;97.42;43.39;154.30;2.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;2;2011;96.62;49.00;168.37;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;2;2011;96.66;47.61;162.38;2.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;2;2011;96.22;47.14;157.80;2.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;2;2011;96.04;45.30;165.30;2.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;2;2011;92.73;47.97;164.15;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;2;2011;92.46;48.11;184.33;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;2;2011;92.53;46.71;182.70;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;2;2011;91.47;45.45;194.87;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;2;2011;91.42;45.81;199.20;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;2;2011;91.66;43.86;220.87;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;2;2011;95.53;48.26;208.70;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;2;2011;95.23;44.84;212.00;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;2;2011;95.75;50.01;197.17;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;2;2011;95.87;53.66;174.80;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;2;2011;95.70;54.57;173.70;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;2;2011;94.78;54.09;168.10;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;2;2011;94.06;54.65;169.30;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;2;2011;95.65;53.82;167.67;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;2;2011;94.32;51.65;172.50;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;2;2011;96.58;45.64;197.60;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;2;2011;98.56;46.53;188.00;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;2;2011;98.43;44.98;193.53;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;2;2011;98.08;46.25;177.45;3.0;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;2;2011;97.46;48.57;167.53;3.0;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;2;2011;96.85;47.17;171.00;3.0;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;2;2011;95.99;47.88;171.50;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;2;2011;93.02;47.69;168.68;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;2;2011;90.90;47.84;158.83;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;2;2011;89.77;47.02;171.80;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;2;2011;88.65;49.88;165.60;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;2;2011;88.36;48.84;173.07;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;2;2011;88.49;47.44;178.60;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;2;2011;89.21;47.55;171.53;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;2;2011;89.65;43.62;185.15;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;2;2011;89.33;43.03;206.27;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;2;2011;89.72;44.95;183.50;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;2;2011;90.55;46.31;172.40;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;2;2011;90.96;48.95;163.90;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;2;2011;90.68;51.54;148.90;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;2;2011;90.59;51.76;150.13;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;2;2011;90.81;51.49;149.60;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;2;2011;91.82;50.60;152.80;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;2;2011;87.77;51.57;146.70;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;2;2011;87.81;50.42;162.37;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;2;2011;88.12;49.00;162.75;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;2;2011;88.65;45.43;162.10;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;2;2011;88.56;44.40;164.85;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;2;2011;87.78;45.55;147.93;3.0;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;2;2011;87.66;42.71;166.50;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;2;2011;87.18;45.07;149.80;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;2;2011;86.31;45.96;147.10;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;2;2011;84.98;48.28;142.03;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;2;2011;85.70;46.27;156.07;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;2;2011;86.07;46.67;161.60;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;2;2011;86.16;45.83;162.15;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;2;2011;87.29;39.84;190.20;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;2;2011;87.34;44.42;169.40;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;2;2011;87.74;48.58;148.60;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;2;2011;86.87;47.02;164.30;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;2;2011;87.11;41.98;191.67;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;2;2011;87.17;46.20;163.80;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;2;2011;86.95;46.98;159.25;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;2;2011;86.94;51.34;139.33;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;2;2011;86.74;51.56;144.90;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;2;2011;87.27;51.40;142.05;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;2;2011;87.50;51.83;141.63;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;2;2011;88.30;50.72;147.65;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;2;2011;89.36;49.77;145.70;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;2;2011;90.16;45.89;168.80;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;2;2011;89.84;44.75;167.15;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;2;2011;90.93;42.14;180.40;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;2;2011;90.59;43.69;146.15;2.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;2;2011;90.58;46.61;147.60;2.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;2;2011;90.14;43.66;162.10;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;2;2011;89.96;42.50;172.87;3.2;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;2;2011;90.17;38.02;197.40;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;2;2011;90.00;48.27;160.30;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;2;2011;88.75;46.53;179.30;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;2;2011;87.18;41.64;197.65;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;2;2011;86.79;46.06;173.80;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;2;2011;88.66;43.85;193.95;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;2;2011;92.08;46.95;188.03;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;2;2011;92.58;45.51;194.75;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;2;2011;93.50;48.11;185.30;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;2;2011;94.02;52.67;167.43;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;2;2011;94.34;52.89;163.97;3.5;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;2;2011;94.42;54.23;166.70;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;2;2011;95.04;54.90;164.10;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;2;2011;95.84;55.80;162.80;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;2;2011;95.13;56.28;166.00;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;2;2011;96.69;55.24;175.83;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;2;2011;97.37;53.29;181.35;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;2;2011;97.63;53.60;183.05;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;2;2011;98.00;45.07;197.35;3.3;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;2;2011;98.31;45.19;193.80;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;2;2011;97.57;42.59;186.63;3.0;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;2;2011;98.68;50.83;170.37;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;2;2011;98.48;47.20;197.40;3.4;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;2;2011;98.13;47.44;182.60;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;2;2011;97.93;50.10;168.50;3.1;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;2;2011;95.27;48.66;191.55;3.6;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;2;2011;96.23;48.79;206.25;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;2;2011;95.96;46.66;210.10;3.7;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;2;2011;94.65;47.61;207.33;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;2;2011;93.43;47.91;205.20;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;2;2011;97.29;51.01;203.87;3.9;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;2;2011;98.74;50.36;212.50;3.8;222.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;2;2011;99.44;48.24;225.18;3.8;228.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;2;2011;102.98;57.89;197.40;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;2;2011;101.61;58.50;186.90;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;2;2011;101.56;58.70;187.60;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;2;2011;101.60;57.18;192.65;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;2;2011;101.94;57.60;194.10;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;2;2011;102.14;51.88;219.65;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;2;2011;103.13;55.16;214.20;3.9;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;2;2011;104.48;51.56;232.00;3.8;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;2;2011;105.41;52.18;237.60;3.9;230.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;2;2011;105.15;51.71;190.40;3.1;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;2;2011;103.81;44.53;172.40;2.5;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;2;2011;102.80;49.58;209.13;3.4;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;2;2011;102.43;49.91;187.35;3.1;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;2;2011;102.43;49.79;179.00;3.0;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;2;2011;102.66;50.54;185.13;3.1;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;2;2011;105.97;52.30;193.45;3.2;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;2;2011;106.25;53.78;202.00;3.4;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;2;2011;106.57;50.97;217.90;3.4;231.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;2;2011;107.16;53.27;223.83;3.6;233.17;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;2;2011;108.62;50.04;216.30;3.2;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;2;2011;106.05;55.95;196.80;3.4;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;2;2011;106.94;53.43;224.17;3.6;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;2;2011;111.11;57.39;211.20;3.5;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;2;2011;111.17;58.32;205.43;3.4;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;2;2011;110.82;59.05;209.65;3.6;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;2;2011;110.64;58.43;216.17;3.5;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;2;2011;109.74;59.87;211.10;3.7;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;2;2011;111.70;59.65;210.85;3.5;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;2;2011;111.66;57.20;230.90;3.7;236.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;2;2011;112.80;56.58;211.70;3.3;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;2;2011;112.40;47.81;227.85;3.1;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;2;2011;111.84;49.24;212.55;2.9;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;2;2011;111.50;43.67;186.57;2.4;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;2;2011;110.93;48.66;215.75;3.0;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;2;2011;110.17;45.80;209.47;2.7;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;2;2011;110.26;46.62;194.25;2.7;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;2;2011;110.58;45.81;203.10;2.7;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;2;2011;103.85;52.41;185.43;3.1;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;2;2011;104.68;53.13;209.10;3.5;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;2;2011;107.59;52.68;215.43;3.4;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;2;2011;107.45;41.65;258.75;3.4;238.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;2;2011;106.79;52.33;224.93;3.6;238.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;2;2011;105.84;48.84;240.50;3.7;238.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;2;2011;106.30;39.75;252.30;3.7;238.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;2;2011;107.30;47.04;253.20;3.6;248.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;2;2011;107.48;56.72;203.70;3.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;2;2011;107.52;58.59;202.10;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;2;2011;107.22;55.87;213.40;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;2;2011;107.44;59.60;207.43;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;2;2011;107.68;59.98;204.85;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;2;2011;107.65;57.80;214.30;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;2;2011;108.03;57.36;219.93;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;2;2011;109.40;55.45;230.90;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;2;2011;110.36;53.48;242.00;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;2;2011;109.96;54.46;208.70;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;2;2011;109.98;52.05;189.80;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;2;2011;109.21;48.75;196.55;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;2;2011;109.53;52.20;188.90;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;2;2011;109.19;49.04;191.30;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;2;2011;108.24;48.33;186.57;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;2;2011;108.08;50.18;186.00;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;2;2011;106.30;45.94;202.97;3.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;2;2011;105.22;48.32;203.70;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;2;2011;106.05;50.59;214.60;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;2;2011;106.35;53.13;207.00;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;2;2011;106.81;53.32;201.60;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;2;2011;106.94;52.81;204.00;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;2;2011;106.37;42.05;248.70;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;2;2011;107.41;42.74;245.67;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;2;2011;106.56;55.78;216.30;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;2;2011;104.75;53.17;205.10;3.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;2;2011;104.80;57.04;200.65;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;2;2011;105.80;58.51;193.40;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;2;2011;106.34;58.61;199.20;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;2;2011;106.39;58.74;198.90;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;2;2011;107.15;58.19;206.40;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;2;2011;105.55;54.12;223.50;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;2;2011;108.43;49.62;258.60;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;2;2011;108.17;50.02;207.25;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;2;2011;107.96;45.05;200.95;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;2;2011;108.75;41.29;173.25;2.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;2;2011;109.26;46.78;191.60;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;2;2011;109.70;50.59;173.20;2.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;2;2011;108.07;48.40;176.57;2.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;2;2011;103.22;49.81;190.50;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;2;2011;103.96;50.20;201.70;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;2;2011;104.27;50.74;190.90;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;2;2011;103.92;50.48;204.80;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;2;2011;102.66;49.60;206.67;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;2;2011;100.58;54.33;181.80;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;2;2011;101.35;48.08;228.75;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;2;2011;100.30;41.56;259.00;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;2;2011;95.16;52.08;190.05;3.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;2;2011;105.01;58.73;202.70;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;2;2011;105.60;57.96;193.00;3.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;2;2011;105.10;58.32;191.30;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;2;2011;105.59;58.58;197.64;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;2;2011;107.13;57.45;209.50;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;2;2011;107.90;58.85;203.65;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;2;2011;108.87;50.28;241.80;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;2;2011;109.24;54.27;225.30;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;2;2011;109.62;50.85;232.35;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;2;2011;110.27;43.11;200.90;2.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;2;2011;110.10;37.85;158.90;1.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;2;2011;109.29;47.81;191.50;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;2;2011;109.32;45.86;194.13;2.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;2;2011;107.73;47.04;166.75;2.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;2;2011;106.17;46.06;182.30;2.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;2;2011;107.78;49.49;193.50;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;2;2011;107.55;44.31;210.45;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;2;2011;103.62;40.50;218.10;3.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;2;2011;103.95;45.86;200.00;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;2;2011;102.61;41.01;236.35;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;2;2011;103.02;49.31;211.50;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;2;2011;103.30;53.69;185.80;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;2;2011;103.54;55.12;178.30;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;2;2011;102.63;51.69;191.10;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;2;2011;102.95;54.51;173.70;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;2;2011;105.11;53.07;186.40;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;2;2011;105.94;52.29;178.27;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;2;2011;106.75;45.41;201.30;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;2;2011;106.11;44.04;201.30;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;2;2011;104.25;39.07;186.35;2.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;2;2011;103.89;36.95;137.90;1.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;2;2011;103.45;43.78;189.10;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;2;2011;102.72;40.84;168.65;2.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;2;2011;104.62;32.58;186.30;2.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;2;2011;96.75;48.81;180.90;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;2;2011;96.98;46.53;186.20;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;2;2011;96.71;45.00;186.80;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;2;2011;95.11;42.89;192.20;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;2;2011;93.49;38.99;198.90;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;2;2011;91.27;40.72;195.45;3.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;2;2011;89.74;48.37;170.63;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;2;2011;89.53;50.91;163.00;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;2;2011;90.43;49.72;175.70;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;2;2011;91.63;52.07;155.40;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;2;2011;92.28;51.95;156.80;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;2;2011;94.20;53.05;156.50;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;2;2011;95.16;51.91;156.60;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;2;2011;95.72;52.34;158.85;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;2;2011;97.67;49.48;165.70;3.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;2;2011;98.37;48.11;162.50;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;2;2011;99.76;48.62;152.60;2.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;2;2011;100.19;38.95;173.60;2.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;2;2011;95.52;42.51;165.03;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;2;2011;93.20;41.05;159.25;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;2;2011;91.22;44.33;163.50;3.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;2;2011;90.58;43.11;160.65;3.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;2;2011;89.60;46.11;163.30;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;2;2011;88.88;45.92;159.30;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;2;2011;87.91;36.78;212.60;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;2;2011;87.21;35.92;209.45;3.6;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;2;2011;87.44;44.27;186.67;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;2;2011;89.94;45.01;194.70;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;2;2011;93.61;36.41;233.50;3.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;2;2011;96.80;53.16;164.25;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;2;2011;98.05;54.33;166.30;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;2;2011;98.44;54.75;170.65;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;2;2011;101.33;43.09;218.70;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;2;2011;102.09;47.14;131.40;2.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;2;2011;102.03;40.93;132.10;1.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;2;2011;101.28;38.89;103.90;1.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;2;2011;101.04;42.10;184.65;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;2;2011;100.54;44.61;140.65;2.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;2;2011;96.57;45.96;129.20;2.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;2;2011;92.24;43.27;138.80;2.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;2;2011;90.93;38.36;153.10;2.5;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;2;2011;92.05;43.06;157.53;2.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;2;2011;93.12;41.48;171.97;2.9;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;2;2011;94.89;45.14;161.00;2.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;2;2011;93.83;44.21;178.60;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;2;2011;92.04;46.58;179.90;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;2;2011;88.66;43.18;203.33;3.8;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;2;2011;89.20;47.37;190.70;4.0;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;2;2011;91.69;49.36;179.30;3.7;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;3;2011;94.06;49.00;175.57;3.4;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;3;2011;96.75;52.21;166.35;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;3;2011;97.33;53.61;167.60;3.3;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;3;2011;98.57;54.36;162.00;3.2;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;3;2011;99.32;54.30;163.17;3.1;251.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;3;2011;100.38;52.60;171.47;3.1;142.07;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;3;2011;101.07;50.40;179.30;3.1;174.70;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;3;2011;101.18;49.68;173.15;2.9;185.70;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;3;2011;101.37;44.70;171.80;2.6;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;3;2011;101.24;33.30;125.15;1.6;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;3;2011;100.81;33.12;120.15;1.6;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;3;2011;101.09;38.71;176.17;2.4;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;3;2011;95.66;45.47;133.60;2.3;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;3;2011;91.15;45.94;125.60;2.4;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;3;2011;91.70;44.21;132.67;2.4;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;3;2011;92.60;45.69;131.35;2.5;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;3;2011;92.80;43.02;154.67;2.6;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;3;2011;93.31;43.46;159.40;2.8;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;3;2011;94.17;42.85;165.07;2.8;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;3;2011;94.98;42.08;171.45;2.8;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;3;2011;95.41;48.91;159.90;3.0;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;3;2011;92.67;37.22;196.10;3.1;187.60;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;3;2011;93.88;42.95;194.50;3.3;197.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;3;2011;94.77;40.65;197.90;3.2;197.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;3;2011;93.75;52.99;153.35;3.3;197.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;3;2011;93.57;52.75;143.43;3.0;197.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;3;2011;92.48;54.42;157.20;3.6;197.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;3;2011;98.63;53.53;157.55;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;3;2011;99.40;53.25;167.00;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;3;2011;99.35;53.82;158.10;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;3;2011;100.44;50.65;175.30;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;3;2011;101.27;45.61;184.90;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;3;2011;101.42;36.32;173.60;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;3;2011;100.69;31.67;100.00;1.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;3;2011;100.09;32.29;109.15;1.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;3;2011;94.69;42.83;140.00;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;3;2011;93.59;42.92;133.15;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;3;2011;90.22;39.39;133.15;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;3;2011;89.93;43.12;119.40;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;3;2011;92.05;41.66;123.40;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;3;2011;92.56;39.66;141.95;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;3;2011;94.56;44.16;135.90;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;3;2011;95.70;27.74;228.65;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;3;2011;96.63;45.18;143.10;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;3;2011;96.93;45.23;152.40;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;3;2011;93.68;44.30;154.15;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;3;2011;89.24;35.02;187.30;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;3;2011;87.66;49.76;144.30;3.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;3;2011;87.88;50.02;138.40;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;3;2011;88.94;51.69;134.00;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;3;2011;91.43;51.64;136.60;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;3;2011;92.77;51.83;144.57;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;3;2011;94.57;51.22;148.85;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;3;2011;94.13;37.52;207.30;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;3;2011;95.15;39.60;167.17;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;3;2011;94.64;38.10;112.95;1.8;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;3;2011;93.21;40.26;92.85;1.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;3;2011;91.53;24.54;53.10;0.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;3;2011;90.15;32.52;116.95;1.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;3;2011;88.69;40.71;121.60;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;3;2011;88.53;44.11;103.00;2.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;3;2011;88.61;37.75;115.35;2.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;3;2011;89.77;37.63;119.70;2.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;3;2011;89.20;39.10;126.80;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;3;2011;91.28;38.95;147.65;2.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;3;2011;94.37;40.69;136.30;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;3;2011;95.13;34.44;153.85;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;3;2011;95.66;29.89;205.60;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;3;2011;93.57;45.67;132.23;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;3;2011;91.99;39.31;172.65;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;3;2011;88.40;51.03;128.30;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;3;2011;87.03;50.46;127.93;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;3;2011;84.45;51.80;135.00;3.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;3;2011;86.48;49.75;141.30;3.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;3;2011;90.07;50.88;135.85;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;3;2011;93.47;47.83;136.15;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;3;2011;93.01;37.91;170.70;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;3;2011;96.59;35.48;168.65;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;3;2011;96.30;31.87;122.27;1.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;3;2011;96.56;32.48;93.60;1.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;3;2011;97.22;40.61;125.70;1.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;3;2011;96.19;41.38;104.80;1.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;3;2011;89.53;40.35;110.40;1.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;3;2011;88.35;39.53;111.60;2.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;3;2011;88.28;41.07;105.90;1.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;3;2011;88.63;37.46;125.60;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;3;2011;89.33;43.57;117.75;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;3;2011;89.29;40.93;134.80;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;3;2011;86.68;33.50;168.30;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;3;2011;84.60;38.21;154.60;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;3;2011;82.97;39.03;161.57;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;3;2011;82.38;36.78;161.95;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;3;2011;80.43;48.71;122.70;3.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;3;2011;84.90;48.68;124.40;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;3;2011;85.23;49.06;119.65;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;3;2011;85.96;48.78;125.40;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;3;2011;86.30;48.71;124.08;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;3;2011;87.19;46.42;130.75;2.8;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;3;2011;88.40;46.02;132.23;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;3;2011;90.20;42.91;136.07;2.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;3;2011;86.78;38.28;146.15;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;3;2011;87.85;42.65;133.20;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;3;2011;87.69;35.62;154.00;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;3;2011;88.54;36.52;160.15;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;3;2011;89.07;37.75;160.10;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;3;2011;86.74;42.80;142.20;2.8;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;3;2011;83.75;35.52;171.70;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;3;2011;82.21;42.70;144.90;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;3;2011;81.81;41.67;161.60;3.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;3;2011;79.54;43.84;148.00;3.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;3;2011;80.80;38.31;169.50;3.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;3;2011;84.63;41.90;150.90;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;3;2011;85.84;42.35;151.63;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;3;2011;87.08;45.25;137.10;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;3;2011;87.68;47.28;136.87;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;3;2011;88.30;49.79;136.90;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;3;2011;88.25;50.75;128.70;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;3;2011;89.69;50.52;131.30;2.9;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;3;2011;89.51;49.20;141.15;3.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;3;2011;89.75;49.91;136.00;3.0;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;3;2011;90.55;43.23;145.43;2.7;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;3;2011;91.31;38.93;137.35;2.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;3;2011;92.33;34.44;139.80;2.1;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;3;2011;93.29;42.00;144.45;2.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;3;2011;93.63;37.99;144.28;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;3;2011;94.11;43.95;130.55;2.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;3;2011;91.20;39.09;142.05;2.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;3;2011;91.52;30.27;178.60;2.5;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;3;2011;90.13;31.75;175.93;2.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;3;2011;89.48;31.44;188.60;2.8;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;3;2011;86.48;47.85;152.00;3.4;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;3;2011;85.79;47.31;141.80;3.2;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;3;2011;84.94;46.54;146.40;3.3;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;3;2011;82.79;46.04;152.77;3.6;197.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;3;2011;85.41;46.24;159.00;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;3;2011;87.11;48.73;151.35;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;3;2011;87.03;52.39;139.33;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;3;2011;87.92;52.83;139.20;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;3;2011;88.65;53.49;139.60;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;3;2011;89.79;51.58;159.80;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;3;2011;91.62;48.17;167.40;3.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;3;2011;91.82;43.58;188.20;3.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;3;2011;92.55;49.30;150.35;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;3;2011;92.71;37.88;127.70;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;3;2011;92.71;44.30;107.50;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;3;2011;92.82;35.69;126.10;1.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;3;2011;92.61;42.31;130.55;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;3;2011;91.41;45.85;117.63;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;3;2011;90.50;44.43;116.50;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;3;2011;89.13;43.07;124.25;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;3;2011;91.13;34.90;162.60;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;3;2011;92.19;37.10;181.17;2.8;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;3;2011;92.53;33.87;204.50;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;3;2011;86.91;35.05;190.00;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;3;2011;88.82;46.69;139.70;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;3;2011;89.17;43.20;156.47;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;3;2011;89.19;49.21;131.60;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;3;2011;89.57;51.07;129.75;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;3;2011;90.38;51.31;130.90;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;3;2011;90.80;50.78;131.60;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;3;2011;90.91;50.13;133.70;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;3;2011;91.54;47.58;143.60;2.8;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;3;2011;92.02;39.01;160.55;2.6;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;3;2011;93.44;42.38;142.15;2.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;3;2011;94.09;41.05;129.75;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;3;2011;94.14;34.65;145.30;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;3;2011;93.33;38.86;143.63;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;3;2011;92.35;43.27;117.25;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;3;2011;91.55;44.48;109.25;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;3;2011;89.35;42.51;115.33;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;3;2011;89.01;41.09;112.80;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;3;2011;86.16;44.33;116.20;2.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;3;2011;85.46;37.75;152.70;2.8;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;3;2011;84.64;42.20;128.60;2.6;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;3;2011;88.17;38.10;153.43;2.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;3;2011;86.95;45.47;140.60;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;3;2011;83.22;34.81;193.30;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;3;2011;82.69;42.77;157.30;3.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;3;2011;82.73;47.65;143.33;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;3;2011;85.98;51.01;134.50;3.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;3;2011;86.90;50.75;129.40;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;3;2011;87.62;51.09;131.23;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;3;2011;87.89;49.89;138.35;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;3;2011;88.46;51.09;135.70;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;3;2011;91.30;47.81;148.87;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;3;2011;92.44;45.24;155.20;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;3;2011;91.94;44.61;140.35;2.6;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;3;2011;93.60;32.92;139.87;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;3;2011;93.80;30.12;149.65;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;3;2011;92.41;27.03;104.57;1.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;3;2011;91.40;41.87;110.37;1.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;3;2011;90.72;42.79;107.53;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;3;2011;87.95;41.13;105.57;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;3;2011;88.31;42.75;100.15;1.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;3;2011;84.92;42.30;100.80;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;3;2011;82.67;38.60;112.70;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;3;2011;83.82;42.59;116.35;2.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;3;2011;83.79;39.09;127.40;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;3;2011;89.45;33.44;168.10;2.6;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;3;2011;88.67;32.76;174.60;2.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;3;2011;85.92;34.78;177.93;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;3;2011;82.69;45.35;132.25;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;3;2011;84.03;38.60;154.70;3.0;197.90;3.6
