lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;3;2011;83.04;47.80;118.20;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;3;2011;80.26;48.61;114.70;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;3;2011;79.94;48.74;112.35;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;3;2011;79.68;47.83;116.00;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;3;2011;80.31;44.32;130.55;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;3;2011;81.68;45.20;125.55;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;3;2011;82.79;40.45;140.70;2.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;3;2011;84.91;38.44;146.00;2.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;3;2011;86.02;42.96;124.50;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;3;2011;86.29;44.73;109.23;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;3;2011;86.62;35.99;119.70;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;3;2011;86.00;42.60;105.40;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;3;2011;85.27;42.16;98.70;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;3;2011;84.66;40.00;107.80;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;3;2011;83.72;42.15;106.95;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;3;2011;85.48;44.11;106.40;2.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;3;2011;86.09;43.93;116.20;2.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;3;2011;83.92;42.32;119.20;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;3;2011;84.10;38.51;130.67;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;3;2011;83.13;34.31;159.40;2.8;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;3;2011;79.70;36.17;155.60;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;3;2011;77.05;39.19;141.50;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;3;2011;77.91;40.27;135.87;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;3;2011;76.93;44.35;120.25;3.2;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;3;2011;77.76;46.81;110.85;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;3;2011;76.72;47.62;103.38;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;3;2011;75.95;47.41;100.80;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;3;2011;76.85;47.49;99.60;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;3;2011;76.81;46.68;102.30;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;3;2011;78.36;42.37;115.00;2.8;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;3;2011;79.10;39.40;121.85;2.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;3;2011;81.31;34.35;133.47;2.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;3;2011;82.14;36.79;126.95;2.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;3;2011;83.04;39.30;93.95;1.9;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;3;2011;83.74;38.03;104.50;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;3;2011;83.93;41.23;110.15;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;3;2011;83.10;33.14;130.90;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;3;2011;82.86;43.48;90.00;2.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;3;2011;83.24;41.92;98.55;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;3;2011;83.17;39.96;105.85;2.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;3;2011;83.94;32.68;136.60;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;3;2011;83.06;37.75;118.15;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;3;2011;82.89;24.68;152.90;2.3;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;3;2011;82.00;37.83;126.40;2.6;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;3;2011;80.00;36.22;138.65;2.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;3;2011;76.95;43.10;119.23;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;3;2011;77.64;45.17;111.70;3.0;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;3;2011;75.83;45.28;107.50;3.1;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;3;2011;74.64;47.58;106.35;3.4;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;3;2011;73.34;47.64;104.10;3.5;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;3;2011;71.75;48.11;101.65;3.7;197.90;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;3;2011;72.54;48.23;105.00;3.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;3;2011;75.55;48.25;110.00;3.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;3;2011;76.84;47.67;112.30;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;3;2011;74.93;42.62;124.20;3.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;3;2011;75.05;41.06;116.20;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;3;2011;75.20;30.68;140.70;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;3;2011;75.16;30.41;79.23;1.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;3;2011;74.54;25.54;53.55;0.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;3;2011;75.39;35.05;185.25;4.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;3;2011;75.30;28.12;124.33;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;3;2011;75.62;31.17;109.95;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;3;2011;73.65;36.16;102.85;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;3;2011;73.58;36.93;106.05;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;3;2011;75.93;38.62;102.25;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;3;2011;78.39;36.38;111.45;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;3;2011;77.84;40.23;103.85;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;3;2011;74.73;39.95;107.60;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;3;2011;73.70;39.30;111.35;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;3;2011;74.67;37.33;120.20;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;3;2011;74.16;42.97;102.20;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;3;2011;73.80;42.98;107.35;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;3;2011;72.42;46.56;95.70;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;3;2011;71.84;46.65;93.50;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;3;2011;72.35;45.71;100.95;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;3;2011;72.96;46.01;102.23;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;3;2011;73.39;43.30;111.80;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;3;2011;73.67;40.96;109.20;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;3;2011;73.86;36.94;96.10;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;3;2011;73.09;30.52;49.60;1.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;3;2011;73.63;32.87;118.10;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;3;2011;74.01;35.18;96.25;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;3;2011;73.98;38.67;82.60;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;3;2011;74.86;34.11;96.15;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;3;2011;75.39;23.24;124.00;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;3;2011;73.18;35.02;90.33;2.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;3;2011;74.14;38.46;97.80;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;3;2011;75.84;41.14;84.90;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;3;2011;77.37;33.37;112.85;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;3;2011;78.87;27.35;118.10;2.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;3;2011;79.42;41.32;93.30;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;3;2011;76.91;40.92;94.10;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;3;2011;71.15;43.68;80.80;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;3;2011;73.52;44.41;80.80;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;3;2011;73.56;44.87;80.80;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;3;2011;75.06;44.97;86.60;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;3;2011;74.35;45.36;82.70;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;3;2011;73.13;44.14;82.80;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;3;2011;74.87;41.40;99.60;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;3;2011;75.68;32.98;126.10;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;3;2011;75.79;24.76;137.45;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;3;2011;76.40;34.17;91.10;1.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;3;2011;76.19;37.96;48.00;1.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;3;2011;75.98;40.04;44.70;1.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;3;2011;75.61;36.87;47.55;1.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;3;2011;75.77;41.54;100.35;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;3;2011;75.27;36.95;46.10;1.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;3;2011;74.15;40.99;42.60;1.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;3;2011;73.85;40.66;98.20;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;3;2011;73.65;35.07;121.30;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;3;2011;72.68;41.57;78.80;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;3;2011;71.15;39.11;85.10;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;3;2011;82.09;31.02;117.93;2.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;3;2011;85.06;31.10;116.80;1.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;3;2011;81.32;32.09;104.50;1.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;3;2011;79.45;42.44;85.90;2.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;3;2011;80.20;43.38;88.50;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;3;2011;79.18;44.90;81.00;2.1;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;3;2011;75.41;45.26;81.10;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;3;2011;75.03;44.66;84.90;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;3;2011;74.06;44.61;81.77;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;3;2011;73.61;39.34;99.60;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;3;2011;73.09;41.43;93.30;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;3;2011;73.15;33.16;119.00;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;3;2011;73.23;31.13;113.60;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;3;2011;73.42;36.15;102.20;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;3;2011;71.47;40.33;93.07;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;3;2011;70.76;42.47;82.10;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;3;2011;71.38;40.30;90.90;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;3;2011;71.63;39.86;96.20;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;3;2011;71.30;39.78;92.25;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;3;2011;70.70;40.14;92.50;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;3;2011;69.96;41.61;93.10;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;3;2011;70.92;38.65;117.90;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;3;2011;71.52;42.46;109.70;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;3;2011;72.36;40.08;127.45;3.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;3;2011;71.24;40.52;126.73;3.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;3;2011;74.80;41.55;122.20;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;3;2011;72.66;40.30;127.40;3.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;3;2011;71.97;46.61;99.70;3.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;3;2011;74.43;45.84;110.10;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;3;2011;76.12;47.81;105.40;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;3;2011;76.58;48.44;104.80;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;3;2011;77.04;48.61;104.70;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;3;2011;77.88;47.96;108.95;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;3;2011;80.25;41.50;133.40;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;3;2011;81.79;38.51;132.37;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;3;2011;82.22;42.91;116.00;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;3;2011;82.87;41.09;115.25;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;3;2011;78.88;43.80;94.25;2.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;3;2011;78.02;43.98;91.70;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;3;2011;76.91;41.87;98.10;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;3;2011;75.69;40.19;99.70;2.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;3;2011;75.51;43.36;94.60;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;3;2011;75.87;41.08;119.20;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;3;2011;77.75;40.66;121.60;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;3;2011;79.02;38.08;137.85;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;3;2011;79.23;41.00;125.30;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;3;2011;79.15;40.93;126.90;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;3;2011;77.85;37.21;138.50;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;3;2011;75.63;37.03;153.10;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;3;2011;73.96;45.79;109.70;3.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;3;2011;75.73;46.81;108.90;3.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;3;2011;76.23;47.76;106.00;3.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;3;2011;77.51;48.07;101.70;3.0;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;3;2011;78.47;47.88;103.33;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;3;2011;79.10;44.69;114.45;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;3;2011;79.95;45.37;109.05;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;3;2011;80.95;42.40;120.70;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;3;2011;82.69;28.23;181.50;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;3;2011;83.14;40.42;107.70;2.2;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;3;2011;82.76;39.11;114.00;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;3;2011;82.53;38.01;113.95;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;3;2011;81.48;43.07;100.10;2.3;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;3;2011;79.12;42.64;107.40;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;3;2011;78.37;41.55;112.30;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;3;2011;78.13;41.81;106.40;2.6;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;3;2011;78.25;39.31;120.25;2.7;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;3;2011;78.51;38.19;126.80;2.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;3;2011;78.66;37.28;130.05;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;3;2011;78.01;40.17;127.60;2.9;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;3;2011;78.43;42.29;139.55;3.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;3;2011;78.56;40.23;152.00;3.5;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;3;2011;76.70;44.28;127.25;3.4;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;3;2011;73.80;48.20;111.75;3.8;197.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;3;2011;78.40;47.30;123.60;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;3;2011;77.14;49.41;113.13;3.6;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;3;2011;76.76;48.32;114.38;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;3;2011;79.86;41.42;140.80;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;3;2011;80.97;35.86;153.70;3.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;3;2011;81.31;42.85;125.20;2.8;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;3;2011;81.98;42.93;125.20;2.8;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;3;2011;82.17;45.19;108.80;2.6;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;3;2011;79.11;42.30;120.70;2.8;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;3;2011;79.88;43.94;116.40;2.9;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;3;2011;76.32;43.62;111.67;3.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;3;2011;75.64;46.29;102.10;3.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;3;2011;74.52;42.00;120.10;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;3;2011;73.98;41.63;137.70;3.7;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;3;2011;73.90;42.32;125.80;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;3;2011;74.15;46.14;113.70;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;3;2011;77.14;45.79;115.60;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;3;2011;76.67;37.09;148.00;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;3;2011;77.09;46.11;120.90;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;3;2011;77.24;45.25;124.00;3.4;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;3;2011;77.00;47.66;121.40;3.6;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;3;2011;77.84;48.73;115.00;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;3;2011;77.62;49.11;113.75;3.5;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;3;2011;78.84;48.70;117.05;3.4;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;3;2011;78.90;48.03;118.33;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;3;2011;79.79;47.24;119.80;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;3;2011;80.97;43.11;135.55;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;3;2011;80.33;41.93;133.80;3.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;3;2011;81.50;43.02;135.70;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;3;2011;81.46;40.82;137.77;2.9;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;3;2011;80.39;37.03;137.95;2.8;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;3;2011;79.35;40.86;135.80;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;3;2011;79.16;33.38;167.50;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;3;2011;78.05;45.57;122.10;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;3;2011;78.50;43.84;123.50;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;3;2011;77.65;36.71;149.50;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;3;2011;77.48;37.87;152.30;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;3;2011;80.76;44.80;145.10;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;3;2011;82.21;44.71;125.90;2.9;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;3;2011;82.90;45.01;141.30;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;3;2011;84.10;41.22;154.30;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;3;2011;83.84;44.34;138.35;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;3;2011;82.78;48.78;122.40;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;3;2011;83.68;48.11;130.25;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;3;2011;83.82;48.97;128.40;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;3;2011;83.51;50.29;125.97;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;3;2011;83.76;50.15;126.50;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;3;2011;81.03;50.26;124.70;3.6;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;3;2011;84.37;44.65;148.95;3.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;3;2011;83.78;43.45;125.67;2.7;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;3;2011;86.34;38.07;112.30;2.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;3;2011;86.04;35.48;119.80;2.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;3;2011;86.59;33.91;138.15;2.3;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;3;2011;87.54;37.76;128.30;2.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;3;2011;87.10;37.65;113.13;2.0;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;3;2011;88.79;36.66;131.10;2.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;3;2011;82.06;34.09;135.70;2.4;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;3;2011;77.27;42.30;123.45;3.1;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;3;2011;79.61;40.39;130.30;2.9;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;3;2011;77.62;40.36;138.20;3.2;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;3;2011;75.03;45.39;125.93;3.7;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;3;2011;74.14;42.95;133.63;3.7;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;3;2011;75.50;37.54;165.70;3.8;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;3;2011;76.69;40.75;155.20;3.7;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;3;2011;73.95;48.73;111.20;3.9;197.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;3;2011;80.41;51.01;132.50;3.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;3;2011;80.83;46.82;116.90;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;3;2011;80.40;49.46;116.50;3.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;3;2011;85.93;49.30;119.80;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;3;2011;86.33;47.90;125.40;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;3;2011;88.87;47.75;129.50;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;3;2011;89.81;39.00;162.60;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;3;2011;90.01;35.29;159.40;2.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;3;2011;88.14;43.72;118.55;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;3;2011;88.33;40.40;136.60;2.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;3;2011;86.82;43.08;123.40;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;3;2011;86.27;42.31;112.10;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;3;2011;84.76;42.07;113.40;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;3;2011;81.66;43.14;95.17;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;3;2011;78.26;42.57;91.20;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;3;2011;74.20;42.14;95.80;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;3;2011;75.04;39.60;107.40;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;3;2011;75.95;39.49;114.20;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;3;2011;81.66;33.41;157.07;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;3;2011;79.57;38.58;137.90;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;3;2011;77.40;37.85;140.70;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;3;2011;79.12;43.92;120.60;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;3;2011;78.00;44.77;113.55;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;3;2011;76.08;46.64;99.90;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;3;2011;75.88;45.56;108.70;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;3;2011;77.69;46.87;104.00;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;3;2011;77.41;46.75;102.15;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;3;2011;77.36;46.60;103.20;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;3;2011;78.55;45.32;106.00;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;3;2011;79.34;42.50;112.85;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;3;2011;81.05;38.65;115.75;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;3;2011;82.05;35.96;95.90;1.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;3;2011;82.24;26.95;126.70;2.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;3;2011;81.33;29.52;51.93;0.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;3;2011;82.69;37.74;115.75;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;3;2011;82.12;38.79;88.15;1.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;3;2011;80.57;41.11;80.20;1.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;3;2011;78.46;42.07;81.00;1.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;3;2011;77.51;35.71;87.15;1.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;3;2011;76.94;37.69;89.70;2.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;3;2011;78.74;41.44;86.70;2.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;3;2011;78.92;32.77;109.35;2.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;3;2011;78.90;35.54;113.50;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;3;2011;77.63;31.33;129.10;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;3;2011;77.87;32.08;158.10;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;3;2011;75.51;40.99;107.15;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;3;2011;74.97;44.60;98.85;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;3;2011;75.79;44.16;98.63;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;3;2011;73.19;44.83;95.70;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;3;2011;74.07;45.95;96.60;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;3;2011;75.79;46.23;99.70;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;3;2011;76.14;46.57;91.80;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;3;2011;75.33;43.28;104.40;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;3;2011;76.73;32.40;140.60;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;3;2011;76.83;34.39;126.50;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;3;2011;77.60;38.09;101.45;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;3;2011;77.15;41.17;68.70;1.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;3;2011;77.12;37.69;45.80;1.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;3;2011;78.43;38.20;171.80;3.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;3;2011;77.10;42.01;80.00;2.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;3;2011;75.71;42.15;84.15;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;3;2011;74.17;39.85;85.90;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;3;2011;71.42;33.29;108.60;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;3;2011;73.09;40.37;88.20;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;3;2011;69.19;39.95;94.60;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;3;2011;71.88;43.01;88.50;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;3;2011;71.80;34.96;117.45;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;3;2011;73.83;36.71;120.30;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;3;2011;74.31;39.20;124.23;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;3;2011;73.46;36.15;129.77;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;3;2011;73.89;38.02;123.60;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;3;2011;70.98;46.33;92.80;3.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;3;2011;71.34;46.57;90.20;3.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;3;2011;71.83;46.58;101.00;3.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;3;2011;72.11;45.71;104.90;3.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;3;2011;73.95;47.39;104.40;3.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;3;2011;75.65;34.05;152.20;3.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;3;2011;75.96;31.87;124.70;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;3;2011;75.62;39.71;112.80;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;3;2011;76.34;36.29;131.80;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;3;2011;76.61;41.88;105.30;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;3;2011;77.13;41.11;107.13;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;3;2011;76.67;43.82;96.65;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;3;2011;74.76;43.38;93.95;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;3;2011;73.53;38.27;113.05;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;3;2011;73.87;41.00;105.65;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;3;2011;74.26;34.91;130.90;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;3;2011;74.77;35.68;132.20;3.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;3;2011;73.64;38.01;133.05;3.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;3;2011;73.15;40.63;116.50;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;3;2011;74.58;36.89;123.90;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;3;2011;73.77;43.83;106.65;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;3;2011;69.69;45.48;94.70;3.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;3;2011;69.66;46.54;95.70;3.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;3;2011;70.74;46.65;98.20;3.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;3;2011;73.55;46.80;101.65;3.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;3;2011;73.13;43.14;106.20;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;3;2011;75.02;33.77;134.85;2.9;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;3;2011;76.06;35.59;112.70;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;3;2011;76.23;42.75;97.20;2.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;3;2011;77.46;40.47;101.00;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;3;2011;77.76;40.81;90.50;2.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;3;2011;80.14;42.23;95.90;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;3;2011;79.02;39.62;99.80;2.2;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;3;2011;76.93;36.68;107.90;2.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;3;2011;79.62;36.94;116.95;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;3;2011;77.00;43.84;96.20;2.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;3;2011;77.75;41.16;103.80;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;3;2011;78.03;36.83;130.20;2.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;3;2011;78.51;40.27;107.20;2.4;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;3;2011;77.47;37.02;123.65;2.7;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;3;2011;80.21;42.65;114.35;2.6;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;3;2011;78.64;46.58;118.90;3.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;3;2011;79.29;47.31;113.90;3.1;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;3;2011;79.82;49.11;122.00;3.5;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;3;2011;80.26;49.39;116.20;3.3;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;3;2011;77.05;49.94;117.03;3.8;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;3;2011;76.85;47.89;130.30;4.0;197.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;3;2011;76.76;48.87;126.90;4.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;3;2011;77.42;40.74;151.40;3.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;3;2011;77.37;37.19;152.30;3.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;3;2011;78.67;37.53;129.05;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;3;2011;79.54;39.90;127.63;2.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;3;2011;79.69;39.16;125.35;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;3;2011;81.46;43.27;133.00;3.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;3;2011;82.15;43.21;109.80;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;3;2011;85.66;38.51;127.30;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;3;2011;87.45;43.81;120.20;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;3;2011;88.45;37.75;156.75;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;3;2011;89.77;39.30;157.30;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;3;2011;89.14;44.43;139.10;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;3;2011;86.68;36.03;187.40;3.2;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;3;2011;84.17;43.54;152.15;3.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;3;2011;82.27;47.03;137.20;3.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;3;2011;86.00;51.82;129.90;3.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;3;2011;85.05;49.36;121.10;3.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;3;2011;87.98;51.30;135.00;3.2;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;3;2011;89.13;50.21;128.00;2.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;3;2011;90.09;43.91;148.90;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;3;2011;91.31;39.03;150.25;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;3;2011;90.44;28.10;76.75;1.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;3;2011;90.01;20.26;68.05;0.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;3;2011;90.75;26.30;48.30;0.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;3;2011;90.91;28.91;247.80;3.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;3;2011;89.69;33.22;122.30;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;3;2011;92.74;38.80;116.85;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;3;2011;93.75;31.54;139.90;2.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;3;2011;93.52;29.56;128.00;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;3;2011;91.46;40.07;111.10;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;3;2011;89.46;34.21;149.50;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;3;2011;87.84;44.37;119.00;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;3;2011;85.48;36.54;152.65;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;3;2011;83.28;40.03;147.47;2.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;3;2011;81.22;44.99;125.90;3.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;3;2011;76.35;46.28;128.30;3.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;3;2011;81.44;50.59;124.45;3.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;3;2011;81.10;50.66;120.70;3.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;3;2011;81.64;50.50;121.10;3.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;3;2011;86.13;50.25;123.20;3.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;3;2011;87.85;42.56;159.70;3.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;3;2011;89.36;45.30;141.55;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;3;2011;89.93;40.07;137.83;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;3;2011;89.70;31.77;62.40;0.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;3;2011;87.01;26.69;47.80;0.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;3;2011;84.98;41.07;86.20;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;3;2011;85.29;40.40;97.05;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;3;2011;86.73;38.68;105.80;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;3;2011;86.88;38.99;91.50;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;3;2011;86.22;36.44;109.70;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;3;2011;82.15;39.05;109.30;2.2;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;3;2011;80.83;35.42;122.55;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;3;2011;78.89;35.64;122.65;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;3;2011;79.01;31.20;151.20;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;3;2011;78.61;34.31;154.00;3.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;3;2011;81.50;39.91;132.95;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;3;2011;80.49;43.69;119.00;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;3;2011;80.57;47.57;103.90;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;3;2011;77.19;47.49;111.85;3.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;3;2011;77.50;48.48;109.20;3.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;3;2011;76.04;48.77;106.00;3.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;3;2011;76.79;41.49;140.60;3.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;3;2011;78.00;45.90;128.20;3.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;3;2011;80.87;44.88;129.25;3.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;3;2011;81.71;41.42;120.40;2.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;3;2011;81.56;26.19;65.10;1.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;3;2011;81.83;40.91;85.45;1.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;3;2011;81.80;42.74;102.10;2.2;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;3;2011;81.59;42.58;95.40;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;3;2011;82.53;42.48;88.85;2.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;3;2011;82.72;40.12;93.80;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;3;2011;82.98;35.91;99.80;1.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;3;2011;83.04;34.54;108.90;2.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;3;2011;82.98;31.71;136.30;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;3;2011;83.50;33.74;134.10;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;3;2011;87.48;37.51;121.93;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;3;2011;87.93;36.72;125.10;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;3;2011;86.09;43.06;112.50;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;3;2011;85.08;36.49;129.30;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;3;2011;82.15;47.14;101.50;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;3;2011;81.39;47.33;103.70;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;3;2011;81.47;47.73;106.05;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;3;2011;80.49;47.72;102.00;2.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;3;2011;82.94;47.10;112.30;2.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;3;2011;86.43;39.67;128.30;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;3;2011;86.07;36.18;139.00;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;3;2011;86.61;32.42;128.60;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;3;2011;83.95;42.21;60.60;1.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;3;2011;82.43;24.29;89.70;1.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;3;2011;82.98;31.57;45.60;0.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;3;2011;83.70;40.88;201.00;4.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;3;2011;82.71;40.47;88.50;1.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;3;2011;81.12;37.88;83.45;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;3;2011;80.19;37.12;85.30;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;3;2011;80.65;38.82;82.45;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;3;2011;81.51;32.07;96.90;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;3;2011;83.51;38.13;96.70;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;3;2011;80.36;31.33;121.33;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;3;2011;79.13;41.01;91.00;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;3;2011;78.95;28.93;140.25;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;3;2011;80.27;36.51;113.75;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;3;2011;81.50;36.95;114.10;2.2;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;3;2011;78.17;40.51;96.90;2.3;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;3;2011;76.20;44.27;88.70;2.4;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;3;2011;76.20;44.81;89.43;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;3;2011;74.21;42.44;94.90;2.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;3;2011;70.19;43.74;89.20;2.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;3;2011;69.93;43.30;91.60;3.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;3;2011;71.66;44.46;95.95;3.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;3;2011;71.42;36.50;117.50;2.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;3;2011;71.75;36.88;100.75;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;3;2011;71.51;34.81;62.75;1.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;3;2011;71.42;20.45;51.70;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;3;2011;71.37;20.45;57.30;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;3;2011;71.45;38.78;45.50;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;3;2011;70.90;37.72;36.60;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;3;2011;70.41;37.13;35.70;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;3;2011;69.93;40.96;32.40;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;3;2011;69.63;39.00;31.85;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;3;2011;69.05;33.68;38.20;0.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;3;2011;69.12;31.04;43.97;1.0;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;3;2011;70.73;16.81;58.50;0.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;3;2011;73.71;32.46;127.80;2.5;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;3;2011;77.13;31.73;75.90;1.5;197.90;4.0
