lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;3;2011;81.30;34.20;99.90;1.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;3;2011;82.72;40.11;78.50;1.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;4;2011;83.47;40.07;79.30;1.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;4;2011;82.46;43.41;73.70;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;4;2011;80.93;43.76;72.53;1.7;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;4;2011;81.10;44.05;69.10;1.6;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;4;2011;78.83;42.97;78.05;1.9;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;4;2011;79.85;41.58;79.60;1.8;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;4;2011;78.12;32.96;108.50;2.1;197.90;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;4;2011;78.59;28.59;117.70;2.0;36.80;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;4;2011;79.96;36.08;113.10;2.2;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;4;2011;78.52;32.25;99.90;1.9;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;4;2011;76.38;39.06;108.50;2.5;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;4;2011;74.41;38.54;38.70;0.9;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;4;2011;74.02;35.51;41.60;0.9;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;4;2011;73.59;31.67;45.30;0.9;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;4;2011;73.25;41.01;36.10;1.0;110.40;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;4;2011;71.48;34.87;125.35;3.0;119.60;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;4;2011;72.72;34.99;101.30;2.2;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;4;2011;77.06;34.65;100.50;2.1;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;4;2011;74.99;31.93;98.50;2.0;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;4;2011;78.29;31.12;114.60;2.1;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;4;2011;80.59;28.15;119.10;2.0;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;4;2011;84.56;38.30;94.40;1.7;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;4;2011;82.03;40.52;86.20;1.8;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;4;2011;78.03;42.87;87.50;2.2;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;4;2011;76.11;44.35;78.95;2.2;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;4;2011;69.62;44.34;78.50;2.7;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;4;2011;71.10;44.13;81.90;2.7;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;4;2011;69.35;43.75;78.95;2.7;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;4;2011;67.14;43.35;81.65;3.0;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;4;2011;66.73;42.15;86.60;3.1;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;4;2011;66.59;37.31;88.50;2.6;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;4;2011;65.51;33.52;31.60;0.9;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;4;2011;64.80;22.29;46.00;0.9;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;4;2011;64.97;32.43;34.15;0.9;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;4;2011;66.08;29.02;105.05;2.5;128.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;4;2011;66.40;32.40;70.15;1.9;128.80;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;4;2011;66.36;35.55;81.90;2.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;4;2011;66.37;32.34;60.80;1.5;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;4;2011;65.56;34.75;81.50;2.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;4;2011;66.13;25.57;104.70;2.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;4;2011;66.47;33.53;82.05;2.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;4;2011;68.35;31.43;110.60;2.6;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;4;2011;73.73;33.40;115.70;2.5;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;4;2011;74.34;34.10;117.10;2.5;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;4;2011;75.38;35.57;107.55;2.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;4;2011;78.70;35.75;105.95;2.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;4;2011;75.51;39.66;90.07;2.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;4;2011;74.62;42.54;89.10;2.4;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;4;2011;71.37;44.11;79.95;2.6;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;4;2011;72.33;44.51;82.20;2.6;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;4;2011;70.76;44.85;84.20;2.9;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;4;2011;69.62;42.34;91.35;2.9;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;4;2011;68.53;36.47;109.20;3.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;4;2011;68.68;40.28;98.00;2.9;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;4;2011;69.82;39.96;82.30;2.4;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;4;2011;69.47;36.81;93.97;2.5;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;4;2011;68.75;29.25;60.80;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;4;2011;68.18;35.13;51.45;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;4;2011;68.38;32.84;45.30;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;4;2011;68.23;37.96;47.70;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;4;2011;68.02;38.14;45.50;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;4;2011;67.25;35.47;48.80;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;4;2011;68.20;35.88;48.37;1.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;4;2011;69.12;36.66;45.80;1.2;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;4;2011;67.32;30.31;83.25;1.9;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;4;2011;67.22;31.12;150.63;3.7;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;4;2011;72.68;29.20;114.70;2.3;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;4;2011;76.22;31.11;110.70;2.1;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;4;2011;77.22;40.82;83.10;2.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;4;2011;75.49;37.47;85.90;2.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;4;2011;76.72;44.41;76.95;2.1;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;4;2011;72.10;44.76;75.90;2.4;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;4;2011;70.91;42.31;85.50;2.6;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;4;2011;69.15;37.49;99.90;2.7;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;4;2011;67.45;37.84;92.80;2.7;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;4;2011;64.35;35.13;92.70;2.7;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;4;2011;66.01;34.25;35.90;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;4;2011;66.40;37.24;33.85;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;4;2011;65.80;39.49;31.20;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;4;2011;65.21;40.48;28.40;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;4;2011;65.41;36.67;32.20;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;4;2011;65.45;33.65;35.90;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;4;2011;65.76;28.59;41.70;1.0;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;4;2011;66.43;36.08;136.10;3.9;128.80;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;4;2011;70.87;41.60;92.40;2.8;130.75;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;4;2011;78.70;39.96;109.40;2.4;132.70;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;4;2011;79.33;35.61;130.65;2.6;134.60;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;4;2011;81.36;31.56;136.80;2.4;136.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;4;2011;82.78;38.99;108.30;2.2;138.65;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;4;2011;70.24;44.08;89.95;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;4;2011;71.07;44.85;89.10;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;4;2011;69.30;45.52;86.10;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;4;2011;67.60;45.46;86.15;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;4;2011;67.99;44.83;91.80;3.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;4;2011;69.11;44.99;88.90;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;4;2011;69.93;39.98;111.30;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;4;2011;75.12;39.99;113.70;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;4;2011;73.78;42.81;93.70;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;4;2011;74.44;34.26;66.43;1.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;4;2011;72.58;29.26;52.70;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;4;2011;73.17;41.87;36.95;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;4;2011;72.22;36.81;145.30;3.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;4;2011;71.25;41.38;74.30;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;4;2011;72.82;39.46;83.10;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;4;2011;74.03;34.62;89.40;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;4;2011;74.48;40.04;81.50;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;4;2011;74.65;38.91;83.25;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;4;2011;74.44;39.04;91.10;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;4;2011;76.34;38.99;99.30;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;4;2011;76.45;34.00;118.30;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;4;2011;77.21;40.00;108.50;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;4;2011;74.36;42.85;85.55;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;4;2011;73.58;41.04;96.55;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;4;2011;71.68;44.58;77.35;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;4;2011;70.18;44.37;79.10;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;4;2011;66.66;43.62;78.90;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;4;2011;67.87;43.85;82.60;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;4;2011;68.98;42.18;106.60;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;4;2011;69.99;39.91;96.10;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;4;2011;71.00;36.88;114.87;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;4;2011;71.26;33.14;106.90;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;4;2011;70.90;39.69;59.90;1.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;4;2011;70.97;41.78;38.15;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;4;2011;71.29;37.81;154.30;4.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;4;2011;70.37;42.84;71.90;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;4;2011;69.81;41.52;74.50;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;4;2011;71.95;40.30;79.10;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;4;2011;73.05;38.21;85.30;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;4;2011;71.65;39.57;81.20;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;4;2011;74.56;37.43;96.75;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;4;2011;77.13;32.82;117.90;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;4;2011;76.32;33.31;105.50;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;4;2011;76.72;32.81;110.13;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;4;2011;78.46;30.90;119.60;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;4;2011;76.50;36.35;95.55;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;4;2011;74.17;43.60;74.90;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;4;2011;74.20;43.52;74.90;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;4;2011;73.04;43.57;74.20;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;4;2011;73.79;43.56;75.80;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;4;2011;72.29;42.69;74.80;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;4;2011;71.88;43.07;78.80;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;4;2011;71.44;37.68;89.85;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;4;2011;72.40;39.23;88.15;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;4;2011;72.84;35.78;93.95;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;4;2011;73.27;39.11;82.85;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;4;2011;72.27;38.68;83.00;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;4;2011;71.55;40.79;38.30;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;4;2011;71.54;42.34;34.70;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;4;2011;71.58;40.20;37.90;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;4;2011;70.61;40.40;36.30;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;4;2011;69.75;36.73;38.40;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;4;2011;69.27;35.55;154.10;4.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;4;2011;69.19;38.53;98.47;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;4;2011;71.29;32.66;123.95;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;4;2011;76.52;35.44;128.80;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;4;2011;74.93;38.77;108.40;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;4;2011;73.01;37.16;123.60;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;4;2011;68.53;42.61;95.87;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;4;2011;67.91;45.17;85.20;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;4;2011;65.11;44.96;83.40;3.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;4;2011;65.60;45.02;85.20;3.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;4;2011;66.91;45.11;87.50;3.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;4;2011;69.18;42.81;102.70;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;4;2011;70.64;41.02;115.10;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;4;2011;72.12;38.81;106.40;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;4;2011;72.60;30.69;146.40;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;4;2011;72.89;38.40;93.80;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;4;2011;72.31;42.15;78.05;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;4;2011;71.90;36.99;97.10;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;4;2011;72.47;39.21;100.20;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;4;2011;73.17;38.36;100.70;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;4;2011;73.68;34.53;141.60;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;4;2011;75.07;42.91;104.65;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;4;2011;75.44;41.13;104.37;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;4;2011;76.15;43.42;103.20;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;4;2011;72.56;41.42;98.53;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;4;2011;71.09;40.05;98.35;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;4;2011;70.88;37.68;115.40;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;4;2011;70.69;38.72;114.40;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;4;2011;70.47;44.45;93.80;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;4;2011;73.58;40.46;109.65;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;4;2011;76.36;44.28;97.90;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;4;2011;77.97;43.78;111.60;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;4;2011;79.49;46.48;100.73;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;4;2011;78.72;44.40;101.00;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;4;2011;71.27;44.66;98.10;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;4;2011;72.30;41.95;100.90;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;4;2011;71.04;41.43;91.90;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;4;2011;71.47;38.56;107.70;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;4;2011;72.72;39.06;109.75;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;4;2011;75.91;38.13;114.50;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;4;2011;75.84;31.46;140.40;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;4;2011;73.38;43.32;94.70;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;4;2011;71.01;39.53;110.50;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;4;2011;69.44;41.56;95.90;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;4;2011;71.54;40.44;102.00;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;4;2011;72.10;40.69;108.10;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;4;2011;72.22;41.66;107.23;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;4;2011;73.71;39.27;128.00;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;4;2011;77.64;35.80;135.60;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;4;2011;75.60;43.48;103.90;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;4;2011;74.77;37.55;128.35;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;4;2011;75.31;41.05;127.25;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;4;2011;74.55;46.36;101.90;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;4;2011;75.21;47.15;99.90;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;4;2011;76.56;47.03;100.85;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;4;2011;77.08;47.41;103.20;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;4;2011;76.68;47.04;96.90;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;4;2011;80.20;42.27;101.45;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;4;2011;84.43;38.15;110.05;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;4;2011;85.46;40.29;90.00;1.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;4;2011;85.95;36.83;82.00;1.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;4;2011;87.28;36.31;110.20;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;4;2011;86.73;39.21;95.40;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;4;2011;85.63;40.32;95.00;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;4;2011;86.75;36.01;102.75;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;4;2011;83.72;41.83;85.20;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;4;2011;83.90;35.37;111.00;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;4;2011;82.45;37.76;109.53;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;4;2011;77.15;33.78;149.65;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;4;2011;75.16;37.67;132.40;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;4;2011;76.18;39.44;132.85;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;4;2011;76.80;36.20;155.90;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;4;2011;74.47;41.87;132.50;3.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;4;2011;73.20;48.29;103.10;3.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;4;2011;74.20;48.79;109.30;3.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;4;2011;75.38;49.12;111.30;3.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;4;2011;78.55;49.14;110.70;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;4;2011;80.93;44.44;109.75;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;4;2011;80.40;37.01;112.30;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;4;2011;80.74;40.24;87.10;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;4;2011;81.20;41.69;87.60;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;4;2011;82.03;39.39;109.70;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;4;2011;82.89;37.78;109.20;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;4;2011;83.80;42.15;90.95;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;4;2011;85.94;43.04;97.90;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;4;2011;84.22;43.15;94.23;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;4;2011;82.86;41.40;91.20;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;4;2011;79.26;39.95;107.05;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;4;2011;76.32;44.77;92.80;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;4;2011;74.66;39.69;109.73;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;4;2011;73.37;37.88;117.15;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;4;2011;75.96;38.53;115.75;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;4;2011;75.98;37.27;111.00;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;4;2011;75.33;37.77;110.70;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;4;2011;75.71;41.08;94.30;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;4;2011;76.39;44.25;88.60;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;4;2011;76.63;44.52;83.83;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;4;2011;76.30;44.79;84.25;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;4;2011;74.76;44.10;86.38;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;4;2011;73.91;44.69;85.90;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;4;2011;72.24;38.71;109.63;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;4;2011;72.14;39.13;107.93;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;4;2011;73.38;36.61;94.40;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;4;2011;73.28;38.55;64.80;1.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;4;2011;72.08;40.82;52.00;1.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;4;2011;70.95;29.70;49.70;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;4;2011;70.45;39.03;42.57;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;4;2011;70.25;41.84;35.30;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;4;2011;69.36;40.04;37.50;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;4;2011;68.45;41.32;34.25;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;4;2011;67.46;36.01;39.97;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;4;2011;68.95;36.06;96.35;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;4;2011;71.72;34.55;95.45;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;4;2011;74.63;39.57;102.65;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;4;2011;75.81;32.68;121.85;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;4;2011;83.06;33.67;135.55;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;4;2011;85.71;37.74;117.03;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;4;2011;81.40;43.87;98.70;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;4;2011;76.27;40.48;108.20;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;4;2011;73.90;46.20;88.30;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;4;2011;73.57;46.13;87.50;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;4;2011;71.09;46.30;86.70;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;4;2011;69.54;46.10;83.47;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;4;2011;68.95;45.54;84.80;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;4;2011;70.64;40.64;112.67;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;4;2011;74.76;36.23;126.50;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;4;2011;74.81;42.86;94.00;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;4;2011;75.35;40.44;114.40;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;4;2011;74.77;42.66;38.90;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;4;2011;77.59;42.31;153.70;3.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;4;2011;77.69;39.91;100.40;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;4;2011;77.71;41.80;89.40;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;4;2011;77.91;41.36;96.55;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;4;2011;77.04;42.98;89.90;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;4;2011;75.10;42.88;91.55;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;4;2011;76.70;38.87;112.80;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;4;2011;78.13;34.86;130.00;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;4;2011;78.28;42.05;102.20;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;4;2011;79.09;39.16;119.40;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;4;2011;77.88;34.96;131.97;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;4;2011;77.40;42.14;104.65;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;4;2011;76.16;45.94;87.60;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;4;2011;75.37;44.37;92.50;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;4;2011;74.91;45.83;89.85;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;4;2011;74.16;45.78;89.85;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;4;2011;75.53;45.92;91.00;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;4;2011;76.16;45.26;97.50;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;4;2011;79.84;40.62;108.07;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;4;2011;81.46;35.55;127.07;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;4;2011;82.03;36.25;104.60;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;4;2011;82.07;41.68;90.50;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;4;2011;81.88;41.57;74.53;1.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;4;2011;78.69;36.16;38.70;0.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;4;2011;76.84;34.07;192.00;3.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;4;2011;75.33;40.05;80.50;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;4;2011;74.96;39.63;87.25;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;4;2011;75.06;37.03;98.00;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;4;2011;73.67;38.47;102.60;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;4;2011;75.24;37.97;90.90;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;4;2011;76.59;38.62;86.70;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;4;2011;78.10;34.03;126.40;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;4;2011;77.57;37.66;111.30;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;4;2011;76.84;38.68;114.10;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;4;2011;78.70;35.13;136.60;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;4;2011;80.84;40.19;111.40;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;4;2011;75.19;45.36;99.55;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;4;2011;73.08;46.02;99.65;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;4;2011;75.55;46.66;98.20;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;4;2011;74.25;45.61;106.30;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;4;2011;75.49;42.85;112.45;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;4;2011;76.97;39.26;122.77;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;4;2011;77.53;35.48;127.60;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;4;2011;77.68;36.07;88.20;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;4;2011;76.68;36.51;43.27;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;4;2011;77.31;41.48;102.75;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;4;2011;77.39;39.16;84.07;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;4;2011;76.95;37.64;91.40;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;4;2011;76.73;39.86;82.70;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;4;2011;76.66;41.22;83.05;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;4;2011;75.82;34.58;105.90;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;4;2011;76.45;39.77;96.00;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;4;2011;76.65;40.82;93.00;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;4;2011;79.28;37.46;111.20;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;4;2011;77.71;34.77;123.20;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;4;2011;76.30;41.12;110.55;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;4;2011;75.33;40.73;120.60;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;4;2011;74.67;46.40;98.90;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;4;2011;75.00;46.84;99.05;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;4;2011;75.51;47.27;99.35;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;4;2011;74.95;46.53;103.50;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;4;2011;76.01;46.35;113.00;3.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;4;2011;76.09;44.93;115.20;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;4;2011;76.25;41.21;111.85;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;4;2011;76.90;36.49;101.87;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;4;2011;76.76;37.70;59.05;1.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;4;2011;76.66;28.80;61.70;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;4;2011;76.96;20.82;83.20;1.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;4;2011;75.39;37.10;42.90;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;4;2011;77.66;38.65;92.30;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;4;2011;78.08;37.86;85.20;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;4;2011;76.98;38.59;85.25;2.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;4;2011;78.65;40.56;77.45;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;4;2011;78.00;37.32;84.30;1.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;4;2011;75.78;36.50;93.05;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;4;2011;73.02;35.77;108.35;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;4;2011;72.35;33.81;115.40;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;4;2011;72.29;38.53;103.00;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;4;2011;73.41;39.23;99.00;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;4;2011;70.25;45.29;81.60;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;4;2011;67.91;40.84;87.60;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;4;2011;68.99;44.66;83.63;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;4;2011;70.58;45.63;85.70;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;4;2011;71.30;45.85;83.70;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;4;2011;71.86;43.10;90.60;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;4;2011;73.28;44.48;88.30;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;4;2011;74.31;40.40;100.03;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;4;2011;73.85;32.61;108.00;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;4;2011;73.94;34.08;103.85;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;4;2011;75.03;41.54;82.00;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;4;2011;75.27;35.74;75.53;1.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;4;2011;74.47;31.73;49.70;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;4;2011;73.48;28.61;59.60;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;4;2011;73.36;35.48;41.90;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;4;2011;73.51;31.99;45.15;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;4;2011;73.84;38.99;39.07;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;4;2011;73.30;39.83;38.90;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;4;2011;71.18;27.89;46.80;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;4;2011;70.11;38.05;109.10;3.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;4;2011;71.35;34.33;115.75;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;4;2011;71.75;31.19;136.70;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;4;2011;74.03;39.57;101.53;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;4;2011;72.98;42.08;91.00;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;4;2011;69.20;44.81;80.80;2.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;4;2011;67.09;44.60;81.10;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;4;2011;68.48;43.62;97.80;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;4;2011;68.52;43.56;97.20;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;4;2011;68.62;38.81;70.80;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;4;2011;67.85;33.91;53.60;1.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;4;2011;67.74;39.80;44.50;1.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;4;2011;67.74;39.62;44.10;1.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;4;2011;67.06;44.77;34.10;1.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;4;2011;67.24;45.24;32.50;1.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;4;2011;68.20;44.17;34.70;1.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;4;2011;68.84;34.20;47.50;1.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;4;2011;71.25;35.85;49.77;1.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;4;2011;71.59;34.74;170.10;4.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;4;2011;71.54;41.23;118.20;3.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;4;2011;70.81;33.92;95.85;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;4;2011;75.87;34.53;111.70;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;4;2011;77.96;41.44;81.00;1.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;4;2011;76.90;41.34;83.35;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;4;2011;77.44;41.39;86.65;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;4;2011;77.83;43.76;86.13;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;4;2011;75.40;43.41;86.20;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;4;2011;76.87;45.08;88.30;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;4;2011;76.53;42.63;101.20;2.5;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;4;2011;74.66;38.71;116.80;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;4;2011;74.02;40.45;104.55;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;4;2011;72.99;35.39;100.63;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;4;2011;71.51;39.74;88.40;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;4;2011;70.35;41.40;37.65;1.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;4;2011;69.54;32.50;52.25;1.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;4;2011;69.67;37.80;148.75;4.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;4;2011;70.15;40.61;80.68;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;4;2011;71.37;34.58;98.50;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;4;2011;71.13;39.28;78.65;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;4;2011;71.34;33.96;96.40;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;4;2011;71.12;36.64;84.90;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;4;2011;71.30;36.54;84.45;2.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;4;2011;71.40;37.28;101.55;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;4;2011;72.40;38.17;101.60;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;4;2011;76.93;31.12;138.45;2.6;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;4;2011;75.73;44.66;82.40;2.3;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;4;2011;75.57;43.60;87.50;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;4;2011;74.80;44.14;83.80;2.4;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;4;2011;71.54;44.49;82.13;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;4;2011;70.77;43.28;88.30;2.8;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;4;2011;68.74;41.98;93.80;3.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;4;2011;71.15;39.36;115.53;3.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;4;2011;73.34;40.19;103.20;2.7;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;4;2011;75.32;39.21;89.80;2.2;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;4;2011;74.65;32.42;45.60;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;4;2011;75.08;31.94;48.53;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;4;2011;75.53;44.51;32.00;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;4;2011;76.15;24.07;67.30;1.1;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;4;2011;75.46;35.96;40.35;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;4;2011;73.75;38.55;37.30;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;4;2011;74.68;42.89;36.10;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;4;2011;74.84;36.07;40.25;0.9;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;4;2011;73.64;34.70;42.05;1.0;140.80;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;4;2011;75.80;35.35;160.35;3.5;144.83;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;4;2011;77.89;35.03;76.60;1.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;4;2011;80.54;23.93;115.35;1.8;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;4;2011;82.15;38.85;92.65;1.9;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;4;2011;83.34;43.16;78.83;1.7;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;4;2011;72.93;43.78;74.60;2.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;4;2011;75.95;43.93;82.50;2.3;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;4;2011;76.77;43.09;85.00;2.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;4;2011;73.20;38.89;97.05;2.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;4;2011;72.68;35.15;109.20;2.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;4;2011;71.61;38.35;80.90;2.1;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;4;2011;70.60;31.55;48.60;1.1;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;4;2011;68.82;40.85;36.55;1.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;4;2011;68.04;40.82;36.65;1.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;4;2011;67.85;41.15;35.55;1.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;4;2011;66.59;29.03;48.40;1.1;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;4;2011;66.10;22.36;78.47;1.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;4;2011;65.92;41.39;42.00;1.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;4;2011;66.67;41.79;42.25;1.3;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;4;2011;67.79;45.45;31.40;1.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;4;2011;69.84;30.56;52.25;1.2;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;4;2011;70.97;37.91;41.10;1.1;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;4;2011;73.04;33.02;68.80;1.5;156.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;4;2011;81.44;32.49;118.10;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;4;2011;77.62;36.39;85.90;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;4;2011;75.24;42.92;77.70;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;4;2011;75.42;42.92;81.55;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;4;2011;79.65;43.69;82.00;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;4;2011;81.64;44.12;80.30;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;4;2011;79.10;43.90;78.80;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;4;2011;76.01;36.78;104.43;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;4;2011;73.83;39.31;83.00;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;4;2011;72.86;37.07;57.40;1.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;4;2011;71.87;34.05;43.20;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;4;2011;71.87;35.73;42.00;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;4;2011;71.73;39.35;36.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;4;2011;69.45;31.14;48.17;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;4;2011;68.67;32.73;41.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;4;2011;67.89;33.51;39.25;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;4;2011;67.52;29.28;47.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;4;2011;67.06;39.68;31.70;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;4;2011;66.30;27.96;43.45;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;4;2011;70.41;29.98;54.90;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;4;2011;75.19;21.66;64.70;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;4;2011;77.80;37.80;122.67;2.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;4;2011;80.08;35.33;76.70;1.5;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;4;2011;82.03;41.67;70.80;1.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;4;2011;77.54;44.05;70.80;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;4;2011;75.48;43.81;66.20;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;4;2011;77.30;43.65;76.05;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;4;2011;78.25;42.39;74.40;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;4;2011;69.32;33.78;89.75;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;4;2011;69.62;39.19;41.70;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;4;2011;67.42;27.58;56.40;1.2;171.30;3.8
