lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;4;2011;68.86;39.86;49.00;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;4;2011;70.09;39.31;39.60;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;4;2011;69.29;35.12;42.55;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;4;2011;69.32;36.71;116.60;3.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;4;2011;70.15;28.19;55.80;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;4;2011;69.94;26.34;58.10;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;4;2011;69.64;31.95;50.00;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;4;2011;69.56;33.18;46.95;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;4;2011;70.28;37.05;40.40;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;4;2011;70.90;23.77;72.60;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;4;2011;74.47;40.23;110.50;2.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;4;2011;73.65;37.98;87.90;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;4;2011;72.50;34.66;84.90;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;4;2011;71.28;37.75;89.25;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;4;2011;69.09;38.85;74.00;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;4;2011;70.13;43.49;71.15;2.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;4;2011;70.02;44.26;69.30;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;4;2011;74.12;44.66;70.60;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;4;2011;74.45;43.65;69.15;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;4;2011;75.26;43.51;72.35;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;4;2011;73.39;38.35;80.00;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;4;2011;70.96;37.95;77.77;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;4;2011;66.64;31.27;42.60;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;4;2011;68.33;38.46;37.20;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;4;2011;65.87;32.72;42.80;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;4;2011;66.17;28.56;46.90;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;4;2011;66.25;28.82;50.87;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;4;2011;66.64;40.86;33.20;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;4;2011;66.20;41.77;31.40;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;4;2011;65.68;43.76;27.20;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;4;2011;66.17;38.94;92.40;3.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;4;2011;68.15;40.69;83.20;2.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;4;2011;71.38;41.41;87.05;2.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;4;2011;69.85;40.30;78.40;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;4;2011;70.00;40.12;84.85;2.5;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;4;2011;75.24;41.85;84.50;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;4;2011;72.61;39.66;79.05;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;4;2011;70.74;42.07;73.70;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;4;2011;74.06;44.50;74.65;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;4;2011;71.78;44.39;71.47;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;4;2011;66.68;44.09;71.45;2.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;4;2011;66.37;43.10;59.80;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;4;2011;64.94;36.50;77.15;2.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;4;2011;65.18;40.35;62.80;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;4;2011;65.21;32.05;41.25;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;4;2011;64.13;39.00;33.10;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;4;2011;63.23;35.33;34.93;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;4;2011;64.17;26.94;46.50;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;4;2011;64.68;41.42;26.30;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;4;2011;65.62;40.85;30.75;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;4;2011;67.54;41.79;29.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;4;2011;68.68;42.01;40.60;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;4;2011;68.35;29.47;60.30;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;4;2011;71.21;36.16;161.60;4.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;4;2011;73.66;36.44;66.50;1.5;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;4;2011;75.98;34.65;92.80;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;4;2011;76.80;40.13;71.50;1.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;4;2011;78.65;43.53;73.50;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;4;2011;78.40;45.01;62.20;1.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;4;2011;77.84;44.03;78.50;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;4;2011;75.40;43.21;76.05;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;4;2011;73.44;43.24;72.60;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;4;2011;70.70;36.44;88.90;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;4;2011;71.83;34.74;46.60;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;4;2011;69.01;32.15;42.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;4;2011;66.34;40.49;30.50;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;4;2011;65.84;40.56;30.43;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;4;2011;64.63;40.86;29.30;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;4;2011;62.92;39.91;27.60;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;4;2011;62.16;33.66;37.60;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;4;2011;61.89;38.37;25.75;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;4;2011;63.74;33.07;36.85;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;4;2011;64.90;29.13;41.63;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;4;2011;66.37;29.56;44.40;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;4;2011;69.76;39.77;36.85;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;4;2011;69.44;42.40;33.60;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;4;2011;69.34;42.06;35.00;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;4;2011;72.16;39.08;152.40;4.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;4;2011;73.83;43.59;67.00;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;4;2011;73.85;43.71;67.85;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;4;2011;77.33;43.41;70.30;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;4;2011;77.11;41.33;72.00;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;4;2011;74.60;36.73;80.30;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;4;2011;74.09;27.59;122.00;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;4;2011;72.36;34.38;43.50;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;4;2011;72.18;35.12;44.90;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;4;2011;70.75;43.27;31.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;4;2011;69.45;41.44;32.50;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;4;2011;66.47;40.61;29.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;4;2011;63.80;39.47;28.75;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;4;2011;62.77;36.88;31.10;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;4;2011;60.51;34.78;29.90;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;4;2011;60.34;36.65;27.30;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;4;2011;61.87;35.07;31.55;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;4;2011;69.35;24.03;80.70;1.5;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;4;2011;67.75;26.87;57.95;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;4;2011;72.72;38.31;104.40;2.5;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;4;2011;70.68;40.55;49.70;1.4;171.30;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;4;2011;69.44;42.45;61.50;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;4;2011;70.05;42.96;65.50;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;4;2011;74.10;42.33;77.60;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;4;2011;75.89;44.60;65.50;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;4;2011;75.21;44.04;71.00;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;4;2011;75.05;37.59;95.85;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;4;2011;73.58;33.95;82.35;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;4;2011;71.52;38.51;38.37;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;4;2011;69.69;31.84;42.50;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;4;2011;70.88;37.74;37.60;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;4;2011;72.32;39.27;36.00;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;4;2011;73.07;43.04;31.05;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;4;2011;73.55;41.29;34.06;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;4;2011;72.63;44.88;29.13;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;4;2011;70.96;40.63;31.80;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;4;2011;70.09;37.32;40.13;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;4;2011;69.06;37.85;37.13;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;4;2011;67.10;35.27;38.44;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;4;2011;65.47;33.32;38.00;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;4;2011;65.37;34.89;47.23;1.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;4;2011;68.67;28.83;78.30;1.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;4;2011;72.65;41.79;36.98;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;4;2011;73.38;36.82;95.55;2.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;4;2011;73.10;44.45;51.87;1.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;4;2011;71.17;43.27;65.05;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;4;2011;72.28;42.42;65.70;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;4;2011;74.13;43.74;70.13;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;4;2011;75.67;43.08;70.25;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;4;2011;74.90;35.09;89.60;1.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;4;2011;74.71;35.15;82.42;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;4;2011;72.51;40.38;40.03;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;4;2011;71.54;34.63;44.70;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;4;2011;70.09;33.72;46.85;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;4;2011;69.89;39.12;37.30;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;4;2011;74.05;37.72;39.55;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;4;2011;74.72;43.08;31.40;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;4;2011;74.03;42.46;32.25;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;4;2011;72.82;38.20;35.50;0.9;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;4;2011;71.42;34.74;39.86;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;4;2011;69.96;40.23;34.83;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;4;2011;68.69;42.36;29.80;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;4;2011;69.56;42.32;30.80;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;4;2011;69.06;32.72;44.18;1.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;4;2011;68.41;36.82;41.50;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;4;2011;68.26;30.09;50.75;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;4;2011;69.86;40.73;36.83;1.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;4;2011;75.27;40.93;111.33;2.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;4;2011;75.27;42.97;61.47;1.7;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;4;2011;76.48;42.82;70.43;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;4;2011;75.07;43.95;65.40;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;4;2011;73.76;43.56;67.85;2.0;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;4;2011;70.52;42.90;66.42;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;4;2011;68.40;41.59;68.40;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;4;2011;66.89;39.13;77.07;2.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;4;2011;66.49;37.47;57.45;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;4;2011;65.26;36.24;44.15;1.4;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;4;2011;65.80;35.42;46.07;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;4;2011;67.88;38.79;41.15;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;4;2011;67.07;38.44;39.25;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;4;2011;65.65;40.58;36.00;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;4;2011;64.17;38.95;37.10;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;4;2011;64.33;41.02;32.20;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;4;2011;64.16;36.88;38.73;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;4;2011;64.23;36.36;38.86;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;4;2011;64.22;34.82;41.08;1.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;4;2011;64.73;33.00;69.05;1.8;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;4;2011;65.88;35.41;45.30;1.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;4;2011;65.93;35.86;91.45;2.6;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;4;2011;65.95;38.63;105.65;3.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;4;2011;67.22;36.74;76.20;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;5;2011;69.44;42.41;70.55;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;5;2011;69.79;43.13;70.40;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;5;2011;70.22;43.64;69.38;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;5;2011;71.50;44.11;70.35;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;5;2011;71.00;43.95;69.83;2.2;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;5;2011;69.38;42.22;71.67;2.3;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;5;2011;74.06;41.24;78.40;2.1;171.30;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;5;2011;73.80;39.20;83.20;2.1;85.37;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;5;2011;72.48;41.07;75.50;2.1;84.80;2.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;5;2011;72.27;40.12;96.25;2.6;84.80;2.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;5;2011;71.40;40.05;92.56;2.6;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;5;2011;72.02;41.94;86.15;2.5;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;5;2011;71.14;40.78;87.70;2.5;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;5;2011;71.23;40.81;77.37;2.2;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;5;2011;69.83;40.14;79.10;2.3;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;5;2011;66.63;41.12;73.00;2.5;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;5;2011;66.52;38.53;88.63;2.7;99.80;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;5;2011;69.08;39.14;84.27;2.4;99.80;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;5;2011;69.61;39.32;87.88;2.5;99.80;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;5;2011;70.10;40.28;85.78;2.5;99.80;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;5;2011;67.90;39.73;98.00;3.0;99.80;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;5;2011;70.82;36.69;111.87;2.8;99.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;5;2011;70.25;42.17;94.05;2.9;102.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;5;2011;71.85;43.66;92.78;2.9;102.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;5;2011;70.02;44.15;87.77;3.0;102.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;5;2011;67.70;46.16;82.05;3.3;102.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;5;2011;67.61;45.81;75.50;3.0;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;5;2011;67.16;45.28;75.70;3.0;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;5;2011;69.20;44.77;81.17;2.9;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;5;2011;73.41;43.94;84.20;2.5;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;5;2011;73.32;42.68;85.53;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;5;2011;72.45;42.07;85.38;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;5;2011;73.37;38.43;96.53;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;5;2011;73.99;41.89;79.95;2.2;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;5;2011;71.95;41.43;72.50;2.2;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;5;2011;70.90;40.69;82.70;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;5;2011;71.21;39.62;83.34;2.3;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;5;2011;70.99;37.51;93.30;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;5;2011;69.93;36.46;94.98;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;5;2011;69.31;41.14;77.10;2.4;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;5;2011;68.88;36.88;92.55;2.6;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;5;2011;69.34;40.16;85.97;2.5;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;5;2011;70.48;42.70;83.20;2.6;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;5;2011;69.86;42.04;83.93;2.6;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;5;2011;71.04;42.27;101.64;3.0;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;5;2011;72.25;43.73;104.53;3.2;102.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;5;2011;74.68;43.34;104.50;2.9;105.80;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;5;2011;73.58;45.04;107.05;3.2;112.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;5;2011;71.26;46.34;96.40;3.4;112.90;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;5;2011;67.60;46.23;92.40;3.9;112.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;5;2011;68.46;47.16;94.03;3.9;112.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;5;2011;69.40;47.09;98.20;3.8;112.90;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;5;2011;69.77;48.06;96.73;3.9;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;5;2011;73.29;48.43;102.20;3.6;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;5;2011;73.88;47.43;100.70;3.3;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;5;2011;74.94;44.18;96.00;2.7;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;5;2011;75.09;42.47;78.27;2.2;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;5;2011;74.80;39.62;97.25;2.3;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;5;2011;75.17;40.43;96.93;2.4;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;5;2011;74.75;41.08;95.00;2.5;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;5;2011;75.23;40.93;98.50;2.5;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;5;2011;78.00;39.51;106.50;2.4;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;5;2011;77.75;41.14;100.83;2.4;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;5;2011;75.54;42.96;104.35;2.8;112.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;5;2011;73.35;43.05;114.35;3.3;114.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;5;2011;73.11;44.96;103.55;3.2;114.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;5;2011;74.53;42.33;123.87;3.3;114.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;5;2011;73.49;44.07;124.55;3.7;121.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;5;2011;74.05;44.98;125.70;3.8;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;5;2011;73.58;45.44;117.30;3.6;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;5;2011;75.51;42.30;122.72;3.2;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;5;2011;73.80;45.31;106.00;3.3;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;5;2011;71.84;46.99;100.20;3.5;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;5;2011;70.51;47.32;102.47;3.9;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;5;2011;72.52;49.33;106.76;4.0;130.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;5;2011;77.18;49.62;109.27;3.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;5;2011;79.50;49.76;107.37;3.1;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;5;2011;80.68;48.72;115.60;3.2;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;5;2011;81.51;43.74;130.20;3.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;5;2011;81.90;43.51;116.53;2.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;5;2011;82.12;38.93;94.00;1.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;5;2011;82.34;40.57;95.53;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;5;2011;80.57;36.27;53.63;1.1;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;5;2011;79.10;33.53;45.50;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;5;2011;79.64;44.50;34.90;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;5;2011;81.31;41.79;79.43;1.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;5;2011;80.42;37.91;48.63;1.1;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;5;2011;78.08;38.75;88.34;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;5;2011;78.10;39.67;80.35;1.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;5;2011;75.76;42.29;75.73;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;5;2011;73.82;40.00;90.83;2.3;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;5;2011;74.28;39.98;94.64;2.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;5;2011;75.61;40.69;102.43;2.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;5;2011;76.60;36.73;119.83;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;5;2011;76.67;37.74;114.15;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;5;2011;75.93;43.51;97.12;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;5;2011;79.36;44.89;99.60;2.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;5;2011;75.88;44.85;92.50;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;5;2011;75.90;46.42;89.47;2.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;5;2011;78.54;44.83;98.72;2.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;5;2011;78.84;45.74;99.67;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;5;2011;77.87;44.92;101.57;2.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;5;2011;77.67;43.06;109.57;2.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;5;2011;78.93;39.76;127.05;2.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;5;2011;79.49;40.31;110.65;2.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;5;2011;79.98;42.62;88.43;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;5;2011;78.87;37.05;43.25;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;5;2011;79.32;41.51;115.25;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;5;2011;77.35;41.69;89.80;2.2;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;5;2011;76.75;43.01;97.37;2.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;5;2011;75.35;43.05;110.40;3.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;5;2011;76.26;41.34;91.28;2.3;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;5;2011;77.60;41.69;86.08;2.1;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;5;2011;78.08;40.92;94.85;2.2;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;5;2011;76.87;40.94;91.00;2.2;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;5;2011;77.18;37.18;109.83;2.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;5;2011;76.89;37.82;116.62;2.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;5;2011;75.99;41.09;117.67;2.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;5;2011;76.01;38.91;122.80;2.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;5;2011;74.53;43.80;107.15;3.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;5;2011;74.35;45.64;99.65;3.1;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;5;2011;73.19;47.14;98.40;3.3;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;5;2011;72.00;47.70;92.90;3.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;5;2011;71.73;47.58;94.90;3.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;5;2011;71.18;47.32;97.00;3.5;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;5;2011;71.06;46.67;99.74;3.6;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;5;2011;71.67;45.77;99.90;3.3;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;5;2011;72.62;37.62;113.18;2.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;5;2011;72.79;39.68;76.40;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;5;2011;73.44;38.37;80.44;2.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;5;2011;72.54;38.26;39.85;1.0;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;5;2011;75.42;39.67;38.53;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;5;2011;76.78;39.04;122.30;2.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;5;2011;76.62;38.92;59.43;1.4;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;5;2011;76.13;42.16;26.97;0.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;5;2011;76.01;38.36;38.87;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;5;2011;76.02;39.04;36.30;0.9;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;5;2011;78.11;35.89;39.56;0.8;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;5;2011;78.48;32.29;93.15;1.7;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;5;2011;76.37;40.75;133.60;3.2;130.50;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;5;2011;74.68;38.52;89.10;2.1;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;5;2011;72.49;38.46;96.95;2.5;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;5;2011;73.40;40.08;98.36;2.6;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;5;2011;74.85;38.33;105.00;2.5;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;5;2011;76.95;40.28;106.70;2.6;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;5;2011;77.31;43.87;95.70;2.5;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;5;2011;76.74;46.03;90.30;2.6;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;5;2011;72.61;45.87;85.33;2.8;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;5;2011;71.66;45.92;86.30;2.9;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;5;2011;71.01;46.19;87.85;3.1;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;5;2011;68.14;43.48;91.53;3.2;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;5;2011;68.52;41.85;99.95;3.3;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;5;2011;70.96;41.37;69.47;2.0;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;5;2011;72.51;33.89;102.10;2.3;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;5;2011;72.10;35.72;45.10;1.1;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;5;2011;71.76;39.49;38.48;1.0;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;5;2011;72.31;36.09;47.57;1.1;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;5;2011;73.08;41.17;35.33;1.0;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;5;2011;73.73;39.96;145.60;3.8;136.70;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;5;2011;73.06;39.45;72.20;1.9;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;5;2011;72.54;39.73;79.10;2.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;5;2011;70.48;38.56;86.13;2.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;5;2011;73.13;36.85;112.33;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;5;2011;71.43;40.71;89.42;2.5;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;5;2011;70.68;41.51;91.47;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;5;2011;71.65;39.86;96.95;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;5;2011;71.76;39.90;97.75;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;5;2011;69.88;43.56;79.83;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;5;2011;63.05;39.29;81.30;3.0;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;5;2011;64.30;40.08;79.50;2.9;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;5;2011;65.56;43.65;64.73;2.6;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;5;2011;65.79;43.67;73.18;2.9;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;5;2011;66.84;43.87;72.60;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;5;2011;67.22;43.27;71.50;2.6;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;5;2011;67.05;43.15;71.18;2.6;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;5;2011;70.48;42.01;81.73;2.5;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;5;2011;70.79;37.62;60.85;1.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;5;2011;71.19;36.22;68.17;1.8;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;5;2011;70.47;35.98;47.38;1.2;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;5;2011;69.25;36.14;42.60;1.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;5;2011;69.55;40.50;36.80;1.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;5;2011;70.96;34.60;44.73;1.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;5;2011;72.05;36.42;45.70;1.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;5;2011;72.11;38.14;40.45;1.0;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;5;2011;71.53;38.18;38.42;1.0;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;5;2011;71.13;44.20;31.57;1.0;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;5;2011;69.74;37.99;40.23;1.1;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;5;2011;68.36;32.30;49.50;1.2;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;5;2011;68.09;31.69;123.04;2.9;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;5;2011;67.28;39.77;89.97;2.9;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;5;2011;69.90;40.89;80.15;2.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;5;2011;71.99;35.84;106.00;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;5;2011;71.97;40.03;88.65;2.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;5;2011;72.72;44.63;77.52;2.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;5;2011;75.41;45.38;77.70;2.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;5;2011;75.03;45.17;77.07;2.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;5;2011;72.96;44.20;77.23;2.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;5;2011;69.45;42.52;79.90;2.6;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;5;2011;67.75;38.57;96.60;2.8;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;5;2011;66.74;40.47;80.30;2.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;5;2011;65.56;38.39;53.13;1.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;5;2011;66.39;31.14;60.20;1.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;5;2011;65.91;43.29;37.23;1.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;5;2011;65.62;43.72;33.95;1.4;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;5;2011;65.12;40.97;36.18;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;5;2011;64.83;44.22;30.32;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;5;2011;64.42;39.55;37.43;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;5;2011;64.59;35.69;44.80;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;5;2011;65.73;43.74;33.57;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;5;2011;66.20;42.88;34.07;1.3;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;5;2011;65.71;37.37;40.18;1.2;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;5;2011;63.38;35.14;39.03;1.2;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;5;2011;66.06;30.42;63.50;1.5;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;5;2011;68.60;30.96;53.50;1.2;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;5;2011;67.19;33.97;143.00;3.7;138.30;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;5;2011;67.43;40.82;61.55;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;5;2011;68.72;41.14;73.43;2.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;5;2011;69.93;42.14;66.70;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;5;2011;70.30;44.33;62.38;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;5;2011;70.38;44.09;62.07;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;5;2011;70.18;42.83;64.60;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;5;2011;69.95;37.88;83.15;2.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;5;2011;70.04;34.32;87.20;2.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;5;2011;71.20;37.71;60.20;1.6;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;5;2011;71.69;31.37;48.07;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;5;2011;71.44;35.71;47.07;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;5;2011;70.53;31.90;53.58;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;5;2011;70.06;37.43;38.88;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;5;2011;69.43;42.36;31.40;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;5;2011;69.36;36.74;37.90;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;5;2011;69.18;38.82;39.05;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;5;2011;68.09;42.78;33.90;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;5;2011;67.57;39.42;34.50;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;5;2011;66.77;36.42;37.20;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;5;2011;66.38;41.03;32.78;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;5;2011;66.23;34.21;46.30;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;5;2011;67.88;33.32;51.05;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;5;2011;69.06;32.42;48.97;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;5;2011;68.46;34.00;46.45;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;5;2011;69.52;38.35;38.55;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;5;2011;69.75;38.16;38.00;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;5;2011;70.25;38.98;40.60;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;5;2011;70.39;47.69;27.03;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;5;2011;71.34;48.18;26.54;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;5;2011;72.06;46.98;28.03;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;5;2011;71.98;46.20;28.80;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;5;2011;70.44;34.85;43.15;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;5;2011;68.49;37.71;42.13;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;5;2011;68.76;35.65;43.84;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;5;2011;69.56;35.27;48.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;5;2011;71.69;40.93;35.23;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;5;2011;72.47;37.99;35.83;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;5;2011;72.29;34.97;39.04;0.9;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;5;2011;71.66;42.88;32.13;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;5;2011;70.89;44.36;29.05;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;5;2011;69.21;39.54;32.80;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;5;2011;67.59;39.19;31.68;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;5;2011;66.17;38.80;31.87;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;5;2011;66.43;39.95;30.37;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;5;2011;68.00;33.49;48.75;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;5;2011;69.89;34.92;43.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;5;2011;70.43;30.57;51.93;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;5;2011;70.46;29.27;53.10;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;5;2011;70.18;33.78;48.27;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;5;2011;69.69;42.51;32.58;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;5;2011;69.84;47.53;26.92;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;5;2011;70.70;46.95;28.20;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;5;2011;70.24;48.49;24.73;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;5;2011;69.83;46.60;25.60;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;5;2011;70.51;41.53;30.46;0.9;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;5;2011;70.24;37.25;41.05;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;5;2011;70.18;33.80;46.83;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;5;2011;69.42;31.30;52.65;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;5;2011;67.38;36.71;40.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;5;2011;67.03;42.00;33.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;5;2011;67.74;42.17;33.90;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;5;2011;68.51;45.22;30.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;5;2011;67.64;38.37;34.38;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;5;2011;66.07;41.23;30.87;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;5;2011;65.63;37.46;35.43;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;5;2011;64.62;39.46;32.75;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;5;2011;64.22;42.23;27.75;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;5;2011;64.17;42.28;27.55;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;5;2011;63.67;34.79;36.37;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;5;2011;66.47;34.24;68.03;1.8;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;5;2011;67.86;34.10;47.78;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;5;2011;65.47;33.08;52.66;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;5;2011;64.32;41.15;40.53;1.5;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;5;2011;64.60;45.15;30.83;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;5;2011;64.52;46.90;27.43;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;5;2011;64.07;48.54;23.75;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;5;2011;64.53;48.30;24.43;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;5;2011;64.59;47.77;25.47;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;5;2011;64.18;46.66;26.50;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;5;2011;65.00;38.90;38.70;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;5;2011;65.87;37.77;42.10;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;5;2011;65.38;37.19;44.55;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;5;2011;65.93;35.68;46.75;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;5;2011;66.95;35.30;53.10;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;5;2011;68.15;41.90;35.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;5;2011;69.40;43.51;32.85;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;5;2011;69.84;39.98;36.90;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;5;2011;69.45;40.08;37.05;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;5;2011;69.48;42.60;34.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;5;2011;69.96;38.11;39.60;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;5;2011;69.84;35.80;47.93;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;5;2011;67.76;44.09;30.77;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;5;2011;67.32;39.93;35.63;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;5;2011;69.73;40.41;36.47;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;5;2011;70.56;29.69;51.00;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;5;2011;68.45;37.62;38.38;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;5;2011;64.71;34.18;55.36;1.5;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;5;2011;65.36;46.38;29.40;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;5;2011;67.59;44.80;32.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;5;2011;68.41;48.15;27.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;5;2011;70.58;44.76;31.77;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;5;2011;74.51;47.15;29.04;0.9;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;5;2011;69.49;42.24;28.80;0.9;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;5;2011;68.45;39.52;31.80;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;5;2011;67.33;31.54;37.80;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;5;2011;66.21;35.00;40.16;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;5;2011;66.70;33.69;49.35;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;5;2011;67.39;39.96;38.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;5;2011;67.45;38.47;40.57;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;5;2011;67.34;33.27;46.13;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;5;2011;66.11;39.87;37.53;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;5;2011;66.00;42.08;34.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;5;2011;66.31;40.53;39.50;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;5;2011;66.48;39.18;39.66;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;5;2011;67.51;42.41;34.38;1.2;138.90;4.1
