lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;5;2011;68.53;43.49;32.25;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;5;2011;68.32;38.28;40.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;5;2011;66.98;31.73;56.17;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;5;2011;65.73;38.04;42.02;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;5;2011;63.57;36.72;38.00;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;5;2011;63.90;40.97;33.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;5;2011;64.61;41.10;32.48;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;5;2011;64.77;42.32;32.83;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;5;2011;63.83;46.82;24.60;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;5;2011;64.55;47.84;25.07;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;5;2011;64.73;47.83;25.73;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;5;2011;65.09;44.06;31.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;5;2011;65.07;46.78;28.28;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;5;2011;65.13;46.26;28.10;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;5;2011;66.11;38.81;39.58;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;5;2011;66.57;40.62;37.57;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;5;2011;66.06;39.53;36.85;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;5;2011;66.00;39.94;37.60;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;5;2011;66.50;41.71;34.97;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;5;2011;67.60;37.46;40.03;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;5;2011;68.92;36.49;44.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;5;2011;69.39;34.47;47.63;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;5;2011;69.37;40.24;37.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;5;2011;69.77;37.62;39.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;5;2011;70.19;36.39;43.53;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;5;2011;70.56;30.33;56.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;5;2011;68.83;35.07;54.10;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;5;2011;69.69;37.59;41.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;5;2011;68.69;33.43;46.94;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;5;2011;66.62;35.20;50.53;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;5;2011;66.96;38.65;41.10;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;5;2011;67.42;48.04;27.35;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;5;2011;66.93;47.98;26.14;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;5;2011;64.69;46.36;24.20;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;5;2011;65.27;46.39;25.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;5;2011;66.98;42.60;32.13;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;5;2011;66.96;34.76;43.88;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;5;2011;66.48;34.69;52.13;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;5;2011;67.00;41.88;37.95;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;5;2011;68.74;38.96;40.87;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;5;2011;68.89;40.81;37.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;5;2011;68.86;40.59;36.33;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;5;2011;68.88;42.18;33.65;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;5;2011;68.39;42.45;33.58;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;5;2011;67.55;41.58;33.53;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;5;2011;67.03;39.55;35.78;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;5;2011;67.00;34.75;43.87;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;5;2011;67.45;39.92;35.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;5;2011;68.44;32.80;52.98;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;5;2011;69.10;37.35;42.45;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;5;2011;68.84;31.90;51.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;5;2011;71.77;31.93;52.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;5;2011;71.47;37.98;41.57;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;5;2011;68.79;35.87;42.14;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;5;2011;69.17;44.47;31.15;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;5;2011;70.16;47.23;28.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;5;2011;71.14;47.88;27.50;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;5;2011;71.55;48.01;26.60;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;5;2011;70.26;47.12;26.55;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;5;2011;68.80;43.51;29.50;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;5;2011;68.17;38.45;38.03;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;5;2011;67.42;33.29;63.93;1.5;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;5;2011;66.76;42.25;38.12;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;5;2011;66.51;39.04;40.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;5;2011;66.19;43.06;33.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;5;2011;66.83;41.27;36.27;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;5;2011;67.11;42.69;34.28;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;5;2011;67.72;42.09;32.67;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;5;2011;67.95;42.13;34.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;5;2011;68.06;42.94;33.53;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;5;2011;68.24;42.33;35.16;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;5;2011;68.11;44.75;29.63;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;5;2011;67.94;42.39;31.45;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;5;2011;68.25;30.53;67.63;1.6;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;5;2011;69.17;39.26;38.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;5;2011;67.78;35.48;47.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;5;2011;66.36;30.52;53.70;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;5;2011;67.71;37.89;44.83;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;5;2011;68.00;42.76;33.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;5;2011;67.05;47.62;25.52;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;5;2011;66.92;45.54;28.30;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;5;2011;68.26;47.97;26.23;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;5;2011;69.12;47.31;27.63;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;5;2011;69.46;44.77;30.83;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;5;2011;69.35;36.05;41.77;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;5;2011;68.94;35.27;45.47;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;5;2011;68.40;36.62;42.38;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;5;2011;68.16;39.94;37.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;5;2011;68.06;40.34;36.73;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;5;2011;68.62;43.63;32.60;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;5;2011;69.14;38.53;36.87;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;5;2011;69.03;43.36;32.23;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;5;2011;70.73;34.94;47.86;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;5;2011;72.06;40.28;36.00;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;5;2011;72.18;37.71;39.83;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;5;2011;70.97;37.99;37.20;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;5;2011;67.62;39.62;32.36;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;5;2011;67.56;39.60;36.80;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;5;2011;67.46;36.18;42.03;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;5;2011;66.65;35.72;47.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;5;2011;67.99;34.09;49.90;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;5;2011;70.13;32.33;57.53;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;5;2011;69.51;45.60;32.00;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;5;2011;66.96;39.17;36.87;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;5;2011;67.09;37.41;44.20;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;5;2011;68.02;35.37;47.55;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;5;2011;68.30;33.39;47.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;5;2011;66.33;38.92;36.68;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;5;2011;67.41;43.66;35.60;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;5;2011;68.20;42.15;34.20;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;5;2011;67.36;37.57;38.30;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;5;2011;67.06;37.25;38.63;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;5;2011;67.04;43.10;29.94;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;5;2011;66.82;40.12;34.90;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;5;2011;66.57;44.74;28.00;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;5;2011;66.36;40.44;33.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;5;2011;65.63;35.17;48.33;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;5;2011;64.28;34.37;46.87;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;5;2011;64.26;33.48;58.63;1.6;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;5;2011;65.82;32.67;59.07;1.5;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;5;2011;66.82;37.52;41.53;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;5;2011;67.57;42.76;35.44;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;5;2011;66.54;43.71;31.77;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;5;2011;65.69;47.56;24.07;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;5;2011;64.78;46.93;24.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;5;2011;64.78;47.63;23.02;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;5;2011;65.39;40.54;32.90;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;5;2011;65.76;35.71;38.17;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;5;2011;66.48;37.37;37.53;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;5;2011;67.46;38.63;38.74;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;5;2011;66.53;36.39;40.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;5;2011;65.85;35.85;46.70;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;5;2011;66.86;41.14;35.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;5;2011;68.78;44.25;31.80;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;5;2011;70.30;40.10;36.10;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;5;2011;71.40;38.67;36.83;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;5;2011;70.63;45.50;28.55;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;5;2011;68.74;37.26;34.25;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;5;2011;67.49;36.26;35.56;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;5;2011;67.05;38.61;32.20;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;5;2011;66.27;37.06;31.65;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;5;2011;65.63;34.77;35.88;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;5;2011;66.47;36.00;34.75;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;5;2011;67.29;33.62;45.57;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;5;2011;66.83;37.91;42.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;5;2011;66.67;42.29;33.97;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;5;2011;65.49;47.21;27.62;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;5;2011;64.68;47.10;25.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;5;2011;63.71;47.76;22.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;5;2011;63.51;46.07;24.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;5;2011;64.56;44.99;27.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;5;2011;64.46;43.42;29.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;5;2011;64.19;37.28;36.85;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;5;2011;64.61;36.49;38.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;5;2011;65.52;34.65;43.68;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;5;2011;67.39;40.76;37.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;5;2011;67.72;41.69;34.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;5;2011;68.07;35.41;45.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;5;2011;68.77;37.85;39.00;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;5;2011;68.52;37.38;39.13;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;5;2011;68.46;36.06;41.10;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;5;2011;68.58;38.22;37.77;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;5;2011;68.72;38.53;36.97;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;5;2011;68.96;39.26;34.96;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;5;2011;69.90;31.87;48.87;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;5;2011;70.22;31.93;51.83;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;5;2011;69.60;37.05;39.68;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;5;2011;67.80;34.49;44.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;5;2011;66.27;40.22;34.60;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;5;2011;65.68;43.97;29.13;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;5;2011;66.32;42.86;31.67;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;5;2011;66.78;47.13;26.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;5;2011;66.87;48.79;23.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;5;2011;66.77;46.93;24.43;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;5;2011;66.74;39.37;36.67;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;5;2011;66.52;43.67;31.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;5;2011;66.26;38.99;35.60;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;5;2011;66.07;37.36;38.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;5;2011;67.00;33.53;47.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;5;2011;67.63;41.13;39.65;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;5;2011;67.87;39.53;37.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;5;2011;67.91;42.13;33.10;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;5;2011;67.63;43.18;31.75;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;5;2011;67.55;40.60;35.53;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;5;2011;67.99;43.75;30.38;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;5;2011;68.19;43.96;33.67;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;5;2011;67.42;38.19;36.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;5;2011;68.19;43.30;31.27;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;5;2011;68.83;34.02;42.63;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;5;2011;69.39;37.50;38.77;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;5;2011;69.40;35.22;47.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;5;2011;68.92;38.38;38.80;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;5;2011;68.68;35.07;42.43;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;5;2011;68.06;43.76;30.15;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;5;2011;67.32;48.62;23.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;5;2011;67.68;48.00;24.80;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;5;2011;67.78;48.71;23.93;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;5;2011;67.71;48.33;23.84;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;5;2011;67.53;45.18;26.10;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;5;2011;67.39;34.00;41.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;5;2011;67.62;34.17;45.15;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;5;2011;67.08;34.34;49.48;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;5;2011;66.76;42.02;32.95;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;5;2011;67.74;42.91;32.90;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;5;2011;67.59;42.16;33.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;5;2011;66.96;37.43;38.10;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;5;2011;67.85;42.86;31.90;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;5;2011;69.03;43.21;31.37;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;5;2011;67.64;42.38;30.57;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;5;2011;67.43;38.84;34.73;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;5;2011;67.39;39.23;34.75;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;5;2011;67.48;38.60;37.45;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;5;2011;67.65;38.18;38.73;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;5;2011;67.19;37.47;38.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;5;2011;65.85;39.24;40.70;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;5;2011;67.07;31.12;57.67;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;5;2011;67.91;43.24;33.05;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;5;2011;67.08;42.49;31.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;5;2011;66.79;46.31;27.10;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;5;2011;66.55;48.42;23.78;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;5;2011;66.44;48.47;23.35;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;5;2011;66.74;48.10;23.83;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;5;2011;67.18;44.55;29.64;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;5;2011;67.22;37.48;39.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;5;2011;68.08;33.90;47.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;5;2011;69.09;35.27;49.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;5;2011;67.51;36.10;42.23;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;5;2011;66.75;33.83;44.98;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;5;2011;64.22;39.77;34.05;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;5;2011;65.05;41.63;33.60;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;5;2011;67.22;38.76;38.95;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;5;2011;67.18;43.03;31.76;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;5;2011;66.86;42.22;32.60;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;5;2011;67.21;44.65;29.87;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;5;2011;66.89;41.07;34.20;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;5;2011;66.85;42.12;34.25;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;5;2011;67.37;36.20;42.08;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;5;2011;66.96;36.70;39.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;5;2011;66.10;32.00;53.83;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;5;2011;67.40;32.99;52.95;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;5;2011;67.36;38.69;40.23;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;5;2011;67.16;46.43;28.30;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;5;2011;66.64;47.67;25.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;5;2011;67.26;37.90;39.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;5;2011;66.95;36.04;42.86;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;5;2011;67.13;32.21;60.03;1.5;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;5;2011;66.75;38.78;39.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;5;2011;65.36;38.35;36.93;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;5;2011;66.09;41.98;33.98;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;5;2011;67.41;43.58;31.73;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;5;2011;67.16;42.25;32.85;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;5;2011;67.76;44.41;30.27;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;5;2011;67.73;43.86;31.44;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;5;2011;67.34;44.95;28.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;5;2011;66.37;41.49;43.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;5;2011;66.68;41.83;35.57;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;5;2011;67.31;40.02;36.68;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;5;2011;66.59;38.88;37.14;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;5;2011;65.62;37.76;42.17;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;5;2011;66.61;34.43;48.40;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;5;2011;67.73;41.62;36.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;5;2011;68.19;45.64;30.13;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;5;2011;69.26;48.45;25.35;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;5;2011;70.54;47.93;26.57;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;5;2011;70.41;47.98;26.70;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;5;2011;70.86;47.56;27.16;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;5;2011;72.66;46.23;27.45;0.9;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;5;2011;73.19;33.95;43.13;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;5;2011;73.16;33.30;47.45;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;5;2011;72.13;35.43;43.62;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;5;2011;71.32;38.62;38.17;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;5;2011;69.78;38.62;38.13;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;5;2011;68.39;38.59;35.40;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;5;2011;67.19;41.50;31.20;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;5;2011;66.81;39.46;33.18;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;5;2011;67.59;40.04;33.70;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;5;2011;67.73;41.98;31.60;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;5;2011;67.39;39.04;34.08;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;5;2011;67.30;40.77;32.43;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;5;2011;67.27;34.99;42.45;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;5;2011;66.81;40.73;34.37;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;5;2011;66.07;36.97;38.93;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;5;2011;65.42;34.93;45.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;5;2011;65.75;32.68;51.50;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;5;2011;67.05;34.84;47.90;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;5;2011;67.83;43.35;32.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;5;2011;67.33;47.81;25.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;5;2011;66.69;48.00;24.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;5;2011;65.65;46.93;24.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;5;2011;66.29;47.36;24.83;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;5;2011;66.83;45.61;27.46;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;5;2011;67.83;38.55;38.25;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;5;2011;69.23;33.07;51.75;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;5;2011;70.65;39.11;38.50;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;5;2011;71.18;38.71;36.85;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;5;2011;71.06;41.08;33.58;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;5;2011;70.35;32.14;44.50;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;5;2011;68.73;35.98;39.98;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;5;2011;68.16;43.14;31.08;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;5;2011;67.29;41.07;33.78;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;5;2011;66.74;43.54;29.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;5;2011;68.39;39.28;36.10;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;5;2011;69.67;42.54;32.93;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;5;2011;69.23;41.27;33.80;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;5;2011;68.85;43.87;29.93;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;5;2011;68.69;37.55;41.57;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;5;2011;67.42;37.57;39.93;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;5;2011;66.17;38.57;36.46;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;5;2011;68.17;39.58;39.47;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;5;2011;69.24;46.41;28.00;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;5;2011;69.71;46.60;28.77;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;5;2011;68.41;46.50;26.13;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;5;2011;65.97;47.05;22.96;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;5;2011;65.24;46.48;23.25;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;5;2011;65.28;45.64;24.58;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;5;2011;65.09;41.02;29.08;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;5;2011;65.14;37.45;33.34;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;5;2011;65.52;37.77;32.25;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;5;2011;65.28;39.44;30.23;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;5;2011;65.05;37.07;33.55;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;5;2011;65.37;37.27;44.27;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;5;2011;66.02;42.81;34.77;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;5;2011;65.67;38.02;41.23;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;5;2011;65.67;38.38;38.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;5;2011;64.23;43.59;32.16;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;5;2011;63.66;39.94;33.33;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;5;2011;66.07;39.93;36.80;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;5;2011;65.76;43.92;31.28;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;5;2011;65.55;37.29;39.53;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;5;2011;65.96;34.21;49.68;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;5;2011;66.15;36.67;43.50;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;5;2011;64.94;38.58;38.83;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;5;2011;64.64;39.32;37.95;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;5;2011;65.31;42.85;33.42;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;5;2011;66.04;47.86;26.03;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;5;2011;65.92;48.10;25.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;5;2011;65.93;48.50;24.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;5;2011;65.80;48.01;24.78;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;5;2011;65.31;45.74;27.37;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;5;2011;65.16;44.39;28.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;5;2011;65.83;43.65;30.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;5;2011;66.18;39.69;37.10;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;5;2011;66.25;34.30;43.77;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;5;2011;65.02;41.01;33.20;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;5;2011;64.33;41.15;31.48;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;5;2011;66.53;40.11;38.50;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;5;2011;67.42;39.91;37.30;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;5;2011;67.80;37.36;43.90;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;5;2011;68.03;37.39;39.83;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;5;2011;68.32;41.97;34.57;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;5;2011;68.10;42.55;32.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;5;2011;67.37;37.86;41.75;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;5;2011;67.82;41.51;35.00;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;5;2011;67.91;38.20;38.67;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;5;2011;66.14;36.08;44.83;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;5;2011;61.46;32.12;43.15;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;5;2011;60.04;37.58;34.65;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;5;2011;60.24;42.98;26.07;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;5;2011;63.02;44.43;27.76;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;5;2011;64.72;46.65;26.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;5;2011;64.00;47.98;23.90;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;5;2011;64.56;47.53;25.30;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;5;2011;65.18;41.94;34.08;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;5;2011;65.88;35.08;47.60;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;5;2011;66.00;38.24;45.93;1.4;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;5;2011;65.52;42.28;34.33;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;5;2011;65.87;43.89;31.25;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;5;2011;65.95;44.04;31.25;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;5;2011;66.30;43.81;31.73;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;5;2011;67.81;43.83;31.20;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;5;2011;68.06;43.29;31.90;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;5;2011;67.49;42.65;31.08;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;5;2011;66.96;45.54;27.45;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;5;2011;66.81;38.56;36.60;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;5;2011;66.71;40.91;32.03;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;5;2011;66.78;41.96;31.14;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;5;2011;66.55;38.34;34.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;5;2011;65.66;35.79;32.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;5;2011;66.35;34.39;45.68;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;5;2011;68.42;26.22;63.20;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;5;2011;68.68;39.49;39.18;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;5;2011;68.29;47.35;26.15;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;5;2011;65.77;46.89;23.40;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;5;2011;65.53;47.32;22.30;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;5;2011;65.32;47.35;22.56;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;5;2011;64.88;46.47;23.05;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;5;2011;65.47;41.90;29.25;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;5;2011;65.70;35.71;35.65;1.0;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;5;2011;66.53;36.66;40.24;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;5;2011;66.39;34.05;50.50;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;5;2011;64.92;41.85;35.37;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;5;2011;65.31;38.27;39.53;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;5;2011;65.22;42.95;32.48;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;5;2011;65.68;45.63;29.27;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;5;2011;66.97;43.06;31.97;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;5;2011;67.42;43.87;29.70;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;5;2011;67.38;45.60;28.48;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;5;2011;67.20;43.38;31.17;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;5;2011;67.12;43.80;30.75;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;5;2011;67.02;43.49;30.53;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;5;2011;66.85;36.82;41.43;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;5;2011;65.54;36.18;39.40;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;5;2011;63.74;36.88;36.97;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;5;2011;65.87;35.02;48.33;1.3;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;5;2011;66.99;40.06;36.55;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;6;2011;67.09;45.89;28.98;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;6;2011;66.59;47.17;25.85;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;6;2011;66.34;48.29;24.20;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;6;2011;65.99;48.60;23.03;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;6;2011;65.70;47.19;24.33;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;6;2011;65.50;43.02;32.03;1.2;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;6;2011;64.54;36.54;35.73;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;6;2011;64.80;35.81;36.70;1.1;138.90;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;6;2011;66.07;42.06;30.33;1.1;25.73;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;6;2011;67.00;38.67;35.63;1.1;34.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;6;2011;66.43;43.39;30.10;1.2;34.30;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;6;2011;65.64;39.31;32.47;1.2;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;6;2011;65.01;43.89;29.43;1.2;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;6;2011;65.46;45.57;26.22;1.2;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;6;2011;65.59;45.28;26.95;1.2;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;6;2011;66.60;40.62;33.35;1.1;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;6;2011;67.37;44.13;30.53;1.2;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;6;2011;67.21;45.75;27.86;1.1;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;6;2011;67.03;45.59;26.85;1.1;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;6;2011;67.12;42.17;33.30;1.1;34.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;6;2011;66.66;40.38;33.37;1.1;34.57;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;6;2011;65.58;37.97;38.58;1.3;34.60;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;6;2011;65.80;36.93;41.63;1.3;39.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;6;2011;66.09;33.84;46.63;1.3;41.50;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;6;2011;66.28;37.35;40.57;1.2;43.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;6;2011;66.17;48.47;24.72;1.2;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;6;2011;66.13;48.86;24.13;1.2;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;6;2011;65.55;49.19;23.30;1.3;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;6;2011;64.65;48.43;22.78;1.2;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;6;2011;63.89;45.65;26.48;1.3;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;6;2011;63.31;37.35;35.55;1.2;43.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;6;2011;63.67;36.39;52.47;1.6;44.50;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;6;2011;64.15;44.52;31.15;1.4;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;6;2011;64.70;42.31;33.95;1.4;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;6;2011;66.72;43.25;32.18;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;6;2011;67.14;44.61;31.20;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;6;2011;66.84;44.05;29.37;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;6;2011;65.83;44.71;27.77;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;6;2011;65.63;46.24;25.65;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;6;2011;67.05;43.26;30.75;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;6;2011;68.31;41.49;32.83;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;6;2011;68.76;40.22;36.13;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;6;2011;69.08;38.91;36.66;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;6;2011;67.97;36.59;39.85;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;6;2011;69.46;38.69;38.85;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;6;2011;71.09;40.10;35.63;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;6;2011;70.69;36.27;39.57;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;6;2011;69.91;38.24;40.43;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;6;2011;68.42;38.74;35.67;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;6;2011;67.86;47.47;24.73;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;6;2011;68.13;48.13;23.95;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;6;2011;67.30;48.60;22.40;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;6;2011;65.96;47.50;22.37;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;6;2011;66.14;41.17;30.43;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;6;2011;65.79;38.54;31.60;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;6;2011;65.62;38.48;31.38;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;6;2011;65.46;40.35;30.15;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;6;2011;64.74;45.16;24.30;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;6;2011;64.43;31.38;40.87;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;6;2011;64.04;42.12;26.83;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;6;2011;64.22;38.72;30.93;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;6;2011;63.62;41.68;26.75;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;6;2011;65.67;38.17;33.65;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;6;2011;68.87;41.77;32.27;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;6;2011;69.35;42.67;31.18;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;6;2011;68.75;44.73;27.80;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;6;2011;68.09;41.00;31.40;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;6;2011;67.78;39.52;33.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;6;2011;65.82;43.62;28.70;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;6;2011;67.58;40.80;33.90;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;6;2011;69.89;38.26;37.43;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;6;2011;69.69;42.37;32.00;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;6;2011;71.04;42.40;32.70;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;6;2011;71.38;43.95;29.15;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;6;2011;70.84;48.29;25.20;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;6;2011;69.83;47.67;24.75;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;6;2011;70.12;48.49;23.60;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;6;2011;67.05;46.98;22.40;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;6;2011;65.01;41.85;25.47;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;6;2011;64.49;37.85;30.30;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;6;2011;65.77;36.56;33.05;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;6;2011;66.70;39.20;30.68;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;6;2011;68.03;37.49;35.07;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;6;2011;67.93;40.64;34.00;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;6;2011;66.86;40.69;32.13;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;6;2011;64.84;41.13;28.96;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;6;2011;64.76;41.43;29.70;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;6;2011;65.82;40.40;32.65;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;6;2011;67.92;43.31;32.48;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;6;2011;67.46;41.36;33.13;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;6;2011;65.25;42.65;28.23;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;6;2011;64.33;43.29;27.00;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;6;2011;63.94;40.81;30.00;1.1;44.80;1.5
