lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;6;2011;64.13;40.25;30.33;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;6;2011;65.87;42.90;28.27;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;6;2011;65.92;44.18;28.75;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;6;2011;65.31;44.57;28.03;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;6;2011;64.84;46.05;24.64;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;6;2011;64.91;48.49;22.17;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;6;2011;65.05;48.74;22.20;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;6;2011;65.34;48.29;23.20;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;6;2011;65.47;48.51;23.10;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;6;2011;65.38;46.03;26.20;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;6;2011;65.11;41.07;31.03;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;6;2011;65.23;41.80;32.73;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;6;2011;65.36;39.29;34.08;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;6;2011;65.76;41.30;33.18;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;6;2011;66.48;40.60;34.30;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;6;2011;67.53;40.33;35.37;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;6;2011;67.85;45.56;27.43;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;6;2011;67.13;39.93;34.30;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;6;2011;66.93;43.36;29.20;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;6;2011;68.08;44.56;29.20;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;6;2011;68.99;43.46;30.10;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;6;2011;69.45;41.76;32.84;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;6;2011;69.56;42.58;30.63;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;6;2011;69.50;44.13;28.90;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;6;2011;70.23;39.75;35.43;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;6;2011;70.38;36.37;41.85;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;6;2011;68.37;38.58;37.95;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;6;2011;66.43;43.85;27.67;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;6;2011;66.73;48.81;22.90;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;6;2011;66.81;44.64;27.85;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;6;2011;66.54;36.87;36.93;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;6;2011;66.80;44.89;28.65;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;6;2011;67.33;43.46;30.18;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;6;2011;67.53;44.49;29.20;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;6;2011;66.68;44.72;27.25;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;6;2011;65.46;43.46;27.70;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;6;2011;66.49;44.40;27.67;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;6;2011;66.87;43.72;28.18;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;6;2011;66.28;42.82;29.43;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;6;2011;66.30;40.96;31.57;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;6;2011;66.42;38.34;32.57;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;6;2011;67.27;41.25;35.78;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;6;2011;67.06;37.48;40.67;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;6;2011;65.32;34.55;38.73;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;6;2011;67.57;37.27;36.40;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;6;2011;68.18;47.18;26.16;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;6;2011;66.62;47.93;23.15;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;6;2011;66.47;48.34;21.60;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;6;2011;67.28;48.49;23.10;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;6;2011;67.76;48.73;23.08;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;6;2011;67.54;47.83;23.37;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;6;2011;66.84;40.87;30.47;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;6;2011;66.17;37.30;34.03;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;6;2011;66.45;41.01;38.73;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;6;2011;67.26;44.71;29.38;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;6;2011;68.09;46.02;27.40;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;6;2011;68.29;46.22;26.68;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;6;2011;67.73;46.96;25.17;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;6;2011;65.83;45.35;24.88;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;6;2011;66.28;44.77;25.80;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;6;2011;68.01;45.44;27.37;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;6;2011;68.30;44.18;29.10;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;6;2011;67.89;41.01;31.94;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;6;2011;67.59;43.92;28.17;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;6;2011;67.30;43.87;27.65;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;6;2011;67.10;39.60;35.53;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;6;2011;66.17;34.26;44.25;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;6;2011;64.99;38.00;41.38;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;6;2011;64.17;44.46;33.65;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;6;2011;64.07;46.43;26.50;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;6;2011;65.40;48.79;23.13;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;6;2011;65.49;49.02;22.40;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;6;2011;64.61;49.22;20.95;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;6;2011;64.17;48.08;22.00;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;6;2011;64.37;45.99;26.07;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;6;2011;64.69;42.71;28.88;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;6;2011;65.08;32.82;42.25;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;6;2011;66.31;38.25;36.95;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;6;2011;67.39;43.90;30.08;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;6;2011;68.00;40.52;34.00;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;6;2011;68.87;42.76;31.47;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;6;2011;69.62;40.95;34.53;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;6;2011;69.84;43.55;27.63;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;6;2011;69.09;43.18;29.63;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;6;2011;67.04;42.54;28.10;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;6;2011;66.70;41.77;27.60;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;6;2011;68.53;44.55;27.07;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;6;2011;69.15;43.03;29.73;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;6;2011;68.99;39.41;33.22;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;6;2011;67.87;39.93;30.13;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;6;2011;67.18;37.15;31.00;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;6;2011;65.76;34.96;33.07;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;6;2011;63.69;40.31;27.62;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;6;2011;65.86;42.29;29.05;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;6;2011;67.88;46.48;25.37;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;6;2011;69.00;46.67;25.67;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;6;2011;69.77;49.32;23.14;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;6;2011;69.56;49.38;22.27;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;6;2011;68.98;47.80;23.65;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;6;2011;67.20;41.24;28.75;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;6;2011;67.41;37.90;40.60;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;6;2011;67.34;36.68;39.40;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;6;2011;67.32;42.79;30.33;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;6;2011;66.58;41.59;30.60;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;6;2011;66.49;41.01;29.70;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;6;2011;65.19;42.87;26.76;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;6;2011;65.97;41.25;29.70;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;6;2011;67.02;42.78;28.83;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;6;2011;66.84;42.12;28.20;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;6;2011;66.17;43.87;27.12;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;6;2011;67.09;37.10;36.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;6;2011;67.14;39.48;35.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;6;2011;67.34;41.44;30.93;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;6;2011;67.68;39.32;33.90;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;6;2011;67.38;41.46;31.10;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;6;2011;67.18;37.00;45.40;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;6;2011;66.81;37.23;39.38;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;6;2011;67.89;46.55;26.84;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;6;2011;67.77;47.75;24.80;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;6;2011;66.80;48.20;23.10;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;6;2011;66.61;47.86;22.97;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;6;2011;66.37;47.77;22.56;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;6;2011;66.39;46.08;24.88;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;6;2011;66.28;38.13;35.13;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;6;2011;66.02;38.26;32.65;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;6;2011;65.63;40.34;30.58;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;6;2011;65.63;34.15;44.55;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;6;2011;65.77;47.06;26.30;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;6;2011;65.31;44.74;29.50;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;6;2011;65.21;44.81;28.60;1.3;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;6;2011;66.83;41.92;33.22;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;6;2011;67.73;42.87;31.48;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;6;2011;67.00;43.62;29.67;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;6;2011;66.53;40.11;33.73;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;6;2011;69.05;40.63;34.76;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;6;2011;70.23;41.73;33.68;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;6;2011;70.43;44.29;30.30;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;6;2011;71.55;42.75;34.13;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;6;2011;69.54;38.90;36.48;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;6;2011;69.12;40.47;34.03;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;6;2011;70.96;39.84;37.50;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;6;2011;71.03;40.12;34.25;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;6;2011;71.74;44.29;30.28;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;6;2011;70.52;48.09;25.05;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;6;2011;68.95;46.17;24.50;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;6;2011;68.01;45.53;24.77;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;6;2011;67.62;43.87;25.87;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;6;2011;67.16;43.27;26.18;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;6;2011;67.14;38.60;29.55;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;6;2011;67.23;35.91;33.07;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;6;2011;67.15;36.75;33.30;0.9;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;6;2011;67.94;38.83;39.04;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;6;2011;68.13;38.38;38.57;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;6;2011;67.90;39.84;36.07;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;6;2011;67.07;40.15;34.20;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;6;2011;66.63;40.46;33.53;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;6;2011;66.15;35.68;39.17;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;6;2011;65.84;39.65;34.17;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;6;2011;65.61;36.48;37.08;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;6;2011;66.11;40.08;32.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;6;2011;66.60;41.29;30.98;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;6;2011;66.15;35.95;38.40;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;6;2011;66.83;40.55;33.00;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;6;2011;67.95;36.58;40.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;6;2011;67.37;45.40;29.12;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;6;2011;66.19;46.76;25.17;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;6;2011;66.57;46.72;25.40;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;6;2011;66.51;46.57;25.15;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;6;2011;66.86;47.12;25.63;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;6;2011;67.11;47.57;24.97;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;6;2011;67.10;45.74;27.07;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;6;2011;66.70;44.95;27.98;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;6;2011;66.46;42.50;30.38;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;6;2011;66.81;39.75;34.43;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;6;2011;67.01;34.31;40.70;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;6;2011;66.82;40.19;33.47;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;6;2011;67.52;37.38;37.88;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;6;2011;68.46;38.29;38.15;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;6;2011;69.41;37.23;42.33;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;6;2011;68.65;41.52;32.67;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;6;2011;68.54;40.91;33.60;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;6;2011;69.25;40.20;36.60;1.0;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;6;2011;66.99;38.03;39.70;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;6;2011;66.39;40.01;35.13;1.1;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;6;2011;66.89;41.10;36.50;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;6;2011;67.08;38.50;38.16;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;6;2011;66.15;35.96;42.95;1.2;44.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;6;2011;66.40;36.64;47.90;1.3;47.10;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;6;2011;66.95;41.05;36.58;1.2;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;6;2011;66.99;47.31;26.03;1.2;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;6;2011;66.42;48.25;24.23;1.2;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;6;2011;65.97;47.95;23.05;1.1;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;6;2011;65.78;47.42;23.60;1.1;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;6;2011;65.77;47.24;23.95;1.1;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;6;2011;65.32;44.42;27.12;1.2;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;6;2011;65.41;36.99;35.30;1.1;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;6;2011;65.48;35.29;49.38;1.4;49.40;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;6;2011;65.48;37.88;43.10;1.3;50.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;6;2011;65.99;42.00;34.14;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;6;2011;66.67;44.21;31.43;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;6;2011;67.05;38.57;37.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;6;2011;68.81;44.04;31.03;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;6;2011;68.67;43.48;30.63;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;6;2011;68.48;39.17;34.20;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;6;2011;67.97;42.50;30.57;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;6;2011;68.55;40.99;33.50;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;6;2011;69.24;39.72;35.26;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;6;2011;69.66;39.34;35.20;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;6;2011;68.81;37.90;36.80;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;6;2011;68.31;38.32;33.88;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;6;2011;65.64;38.24;30.47;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;6;2011;64.45;33.23;38.90;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;6;2011;67.06;38.05;38.27;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;6;2011;66.76;44.06;30.07;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;6;2011;66.53;45.99;27.05;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;6;2011;66.38;48.02;24.28;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;6;2011;65.57;48.13;23.50;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;6;2011;65.07;47.33;23.35;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;6;2011;64.73;46.43;24.95;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;6;2011;64.64;39.21;33.50;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;6;2011;65.11;39.52;43.17;1.4;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;6;2011;65.88;39.02;35.03;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;6;2011;66.57;38.99;39.78;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;6;2011;66.83;43.76;31.78;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;6;2011;66.48;44.58;29.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;6;2011;65.67;40.28;34.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;6;2011;65.11;43.73;28.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;6;2011;67.71;44.51;31.48;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;6;2011;67.27;43.37;30.58;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;6;2011;67.35;42.17;32.47;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;6;2011;67.47;43.44;31.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;6;2011;67.32;43.16;31.60;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;6;2011;67.70;40.33;34.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;6;2011;68.52;40.74;34.60;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;6;2011;68.32;40.47;37.60;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;6;2011;67.55;35.68;47.53;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;6;2011;67.68;41.11;34.72;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;6;2011;68.25;39.76;36.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;6;2011;67.85;46.10;26.97;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;6;2011;67.79;47.42;25.45;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;6;2011;67.74;47.72;24.84;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;6;2011;67.21;47.97;23.58;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;6;2011;67.09;45.16;26.40;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;6;2011;67.37;44.21;28.07;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;6;2011;66.70;37.32;34.86;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;6;2011;66.47;35.07;45.68;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;6;2011;66.63;44.08;31.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;6;2011;65.63;43.32;31.13;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;6;2011;64.75;40.57;32.78;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;6;2011;63.58;41.85;31.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;6;2011;65.24;43.95;28.37;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;6;2011;66.62;44.30;30.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;6;2011;65.95;44.87;29.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;6;2011;65.28;39.72;35.68;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;6;2011;65.37;41.39;32.48;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;6;2011;65.80;38.93;38.70;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;6;2011;66.36;38.02;41.18;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;6;2011;66.77;38.54;39.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;6;2011;66.14;37.38;40.10;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;6;2011;66.32;34.94;46.30;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;6;2011;66.48;42.96;32.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;6;2011;66.03;45.75;27.93;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;6;2011;65.75;47.92;24.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;6;2011;65.58;48.46;24.00;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;6;2011;65.70;48.59;23.57;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;6;2011;65.75;48.62;23.33;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;6;2011;65.87;42.65;30.16;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;6;2011;66.02;42.59;31.77;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;6;2011;65.96;36.26;39.40;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;6;2011;66.68;42.00;33.00;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;6;2011;67.04;43.94;31.36;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;6;2011;67.31;41.31;35.55;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;6;2011;67.10;45.36;28.73;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;6;2011;66.63;42.55;32.37;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;6;2011;66.19;39.80;37.12;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;6;2011;66.74;44.59;30.83;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;6;2011;66.21;45.25;27.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;6;2011;65.25;40.66;32.05;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;6;2011;65.52;38.63;35.46;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;6;2011;65.58;39.79;34.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;6;2011;65.34;38.74;34.65;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;6;2011;65.88;37.52;36.45;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;6;2011;67.19;34.27;46.83;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;6;2011;68.89;34.30;45.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;6;2011;67.68;46.00;27.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;6;2011;68.73;43.50;31.85;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;6;2011;69.94;47.35;26.28;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;6;2011;71.30;49.23;24.13;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;6;2011;71.25;48.84;24.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;6;2011;71.05;47.73;24.97;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;6;2011;70.35;45.51;26.30;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;6;2011;69.55;42.30;28.80;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;6;2011;69.12;38.83;38.83;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;6;2011;69.00;36.57;40.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;6;2011;69.00;42.24;33.08;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;6;2011;69.26;44.46;30.06;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;6;2011;68.30;39.19;32.20;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;6;2011;68.03;36.98;37.40;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;6;2011;67.23;38.55;33.88;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;6;2011;66.77;45.17;26.67;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;6;2011;67.39;41.23;31.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;6;2011;69.08;42.81;31.87;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;6;2011;69.61;41.67;33.57;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;6;2011;69.82;38.88;36.50;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;6;2011;69.97;39.26;37.02;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;6;2011;69.43;39.08;37.73;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;6;2011;68.29;36.15;42.30;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;6;2011;66.88;37.94;34.63;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;6;2011;66.74;40.76;35.52;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;6;2011;67.59;44.98;29.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;6;2011;67.91;48.54;24.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;6;2011;67.97;46.46;26.90;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;6;2011;68.19;48.07;25.30;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;6;2011;68.28;47.72;25.60;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;6;2011;68.22;46.60;27.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;6;2011;68.25;47.46;25.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;6;2011;68.68;40.64;33.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;6;2011;68.85;38.39;37.23;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;6;2011;69.85;42.45;33.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;6;2011;70.55;39.07;35.07;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;6;2011;71.94;37.27;39.58;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;6;2011;71.62;39.54;37.34;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;6;2011;69.20;39.61;36.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;6;2011;68.89;40.70;32.20;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;6;2011;69.53;38.71;34.63;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;6;2011;71.03;43.33;30.90;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;6;2011;71.42;42.39;32.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;6;2011;71.48;35.36;40.30;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;6;2011;71.49;37.54;37.50;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;6;2011;70.88;39.47;34.48;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;6;2011;69.87;37.11;37.45;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;6;2011;70.31;38.69;45.83;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;6;2011;71.13;42.78;31.17;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;6;2011;70.67;43.14;30.95;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;6;2011;68.87;44.88;25.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;6;2011;67.59;44.46;25.17;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;6;2011;67.88;47.05;22.50;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;6;2011;68.11;45.81;24.57;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;6;2011;68.48;44.70;25.94;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;6;2011;68.58;45.22;25.63;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;6;2011;68.32;40.74;29.70;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;6;2011;68.04;35.03;41.37;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;6;2011;67.39;39.75;35.80;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;6;2011;67.59;39.12;31.10;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;6;2011;69.30;34.27;43.70;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;6;2011;69.46;39.75;35.33;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;6;2011;70.11;38.92;35.54;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;6;2011;70.05;34.64;42.33;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;6;2011;70.39;34.68;45.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;6;2011;72.57;40.79;34.97;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;6;2011;72.72;44.35;28.75;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;6;2011;71.69;41.27;31.53;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;6;2011;71.82;36.42;38.83;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;6;2011;72.32;38.93;38.27;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;6;2011;71.47;38.94;34.97;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;6;2011;71.07;38.26;37.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;6;2011;71.13;36.99;36.80;0.9;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;6;2011;69.83;40.51;34.37;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;6;2011;68.52;46.09;25.88;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;6;2011;68.52;46.60;25.88;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;6;2011;69.93;46.12;28.07;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;6;2011;70.55;47.37;25.77;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;6;2011;70.57;41.41;31.68;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;6;2011;70.16;39.23;34.87;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;6;2011;70.14;38.90;39.50;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;6;2011;70.13;41.35;33.33;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;6;2011;69.80;42.69;32.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;6;2011;70.45;34.24;45.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;6;2011;69.37;43.99;30.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;6;2011;67.76;42.86;29.23;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;6;2011;65.86;43.66;25.53;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;6;2011;65.69;40.04;30.45;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;6;2011;67.76;42.55;30.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;6;2011;68.93;39.63;36.00;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;6;2011;68.95;37.82;36.73;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;6;2011;68.13;38.53;37.48;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;6;2011;66.08;41.67;30.33;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;6;2011;65.82;38.16;34.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;6;2011;65.88;39.64;29.93;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;6;2011;66.30;33.73;45.93;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;6;2011;67.71;43.50;32.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;6;2011;67.97;42.87;31.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;6;2011;67.96;47.31;26.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;6;2011;68.55;48.71;24.98;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;6;2011;68.67;48.02;25.50;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;6;2011;68.60;46.80;26.55;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;6;2011;68.16;41.56;32.95;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;6;2011;68.00;38.08;35.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;6;2011;68.38;35.53;42.70;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;6;2011;66.38;39.90;35.16;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;6;2011;65.41;39.52;34.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;6;2011;67.63;38.55;40.10;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;6;2011;66.95;40.22;34.23;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;6;2011;67.61;43.68;31.48;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;6;2011;68.23;35.06;43.65;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;6;2011;67.40;43.97;30.90;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;6;2011;66.77;39.38;35.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;6;2011;66.75;38.49;36.60;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;6;2011;66.33;42.64;31.70;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;6;2011;67.14;38.71;38.65;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;6;2011;67.64;44.44;30.50;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;6;2011;66.73;37.45;39.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;6;2011;67.00;34.42;47.00;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;6;2011;68.74;36.74;40.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;6;2011;68.23;39.55;35.70;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;6;2011;67.91;40.84;34.18;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;6;2011;67.87;46.18;27.16;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;6;2011;67.78;47.55;25.05;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;6;2011;67.05;47.71;24.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;6;2011;68.65;33.25;44.90;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;6;2011;70.03;40.15;38.12;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;6;2011;69.79;40.58;35.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;6;2011;68.57;36.17;39.00;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;6;2011;66.65;35.23;44.43;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;6;2011;66.62;43.25;31.53;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;6;2011;67.43;41.46;33.53;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;6;2011;67.75;44.81;30.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;6;2011;68.06;43.01;31.03;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;6;2011;68.17;44.32;29.95;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;6;2011;68.38;40.55;34.60;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;6;2011;68.81;42.99;31.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;6;2011;67.44;39.45;32.60;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;6;2011;67.86;40.57;36.93;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;6;2011;69.26;36.46;38.83;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;6;2011;69.41;42.98;33.85;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;6;2011;68.61;44.32;30.17;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;6;2011;68.63;46.50;25.63;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;6;2011;67.84;45.61;26.82;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;6;2011;66.22;48.02;21.80;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;6;2011;67.14;47.44;23.87;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;6;2011;67.96;46.44;25.75;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;6;2011;67.63;45.77;26.02;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;6;2011;66.61;39.41;31.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;6;2011;66.77;38.03;37.25;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;6;2011;67.22;40.69;33.30;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;6;2011;66.83;37.74;37.23;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;6;2011;66.62;39.90;38.44;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;6;2011;65.86;39.07;37.40;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;6;2011;66.00;41.90;34.45;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;6;2011;67.32;39.20;38.68;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;6;2011;67.25;41.97;34.35;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;6;2011;67.00;40.38;34.10;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;6;2011;66.81;39.53;39.07;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;6;2011;66.48;44.07;30.75;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;6;2011;65.99;44.70;28.94;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;6;2011;65.77;44.14;28.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;6;2011;66.56;42.40;36.25;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;6;2011;66.40;39.53;37.43;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;6;2011;65.22;41.38;32.88;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;6;2011;64.50;45.80;25.43;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;6;2011;64.54;47.12;23.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;6;2011;64.48;47.20;22.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;6;2011;64.40;47.79;22.13;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;6;2011;64.82;47.70;23.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;6;2011;65.09;48.07;23.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;6;2011;65.30;44.91;27.53;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;6;2011;65.55;43.45;29.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;6;2011;65.68;39.94;34.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;6;2011;65.78;39.42;36.17;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;6;2011;66.75;44.72;29.80;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;6;2011;65.77;39.63;37.18;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;6;2011;66.52;41.00;35.23;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;6;2011;66.04;43.98;30.00;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;6;2011;66.19;41.26;32.83;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;6;2011;68.33;32.14;48.85;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;6;2011;69.89;39.49;36.98;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;6;2011;69.16;39.16;35.47;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;6;2011;68.02;41.20;31.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;6;2011;68.05;37.56;35.77;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;6;2011;68.20;41.67;31.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;6;2011;67.48;38.69;41.80;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;6;2011;66.36;35.12;44.00;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;6;2011;67.24;40.75;35.98;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;6;2011;67.94;46.36;27.88;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;6;2011;69.18;44.99;30.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;6;2011;70.13;48.03;26.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;6;2011;70.48;48.25;25.37;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;6;2011;70.60;48.31;25.77;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;6;2011;70.47;46.16;28.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;6;2011;69.75;46.93;26.70;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;6;2011;70.00;42.01;31.93;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;6;2011;69.93;36.13;37.63;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;6;2011;68.59;39.99;33.28;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;6;2011;67.82;36.89;35.30;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;6;2011;68.23;39.96;32.55;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;6;2011;69.15;38.32;35.48;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;6;2011;68.72;39.03;34.15;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;6;2011;67.85;39.42;32.85;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;6;2011;69.61;36.01;39.47;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;6;2011;70.60;40.92;35.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;6;2011;70.85;40.38;36.55;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;6;2011;70.44;42.39;31.95;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;6;2011;70.46;35.14;43.90;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;6;2011;70.19;39.58;44.00;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;6;2011;69.97;40.05;37.93;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;6;2011;69.79;39.14;36.98;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;6;2011;70.12;36.98;41.20;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;6;2011;69.61;43.03;31.67;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;6;2011;69.63;45.51;29.65;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;6;2011;70.14;46.66;28.50;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;6;2011;70.09;48.24;25.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;6;2011;68.26;43.73;29.50;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;6;2011;68.36;46.40;25.70;1.0;51.80;1.5
