lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;6;2011;68.61;42.73;30.83;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;6;2011;68.49;41.13;32.28;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;6;2011;68.68;40.43;31.27;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;6;2011;68.77;40.77;32.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;6;2011;68.60;40.19;32.75;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;6;2011;68.18;39.15;35.08;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;6;2011;66.76;40.10;33.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;6;2011;66.83;40.46;30.57;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;6;2011;67.95;37.47;36.98;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;6;2011;67.98;38.02;39.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;6;2011;66.78;43.96;31.10;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;6;2011;66.21;45.69;27.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;6;2011;65.84;43.72;29.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;6;2011;66.19;38.59;35.68;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;6;2011;67.47;38.07;39.67;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;6;2011;69.02;40.41;37.53;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;6;2011;68.59;37.24;39.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;6;2011;65.75;37.88;35.48;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;6;2011;65.76;39.49;34.73;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;6;2011;66.18;46.21;26.40;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;6;2011;66.55;47.70;24.65;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;6;2011;66.60;47.61;24.37;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;6;2011;66.63;46.09;25.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;6;2011;66.62;39.76;33.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;6;2011;66.45;38.76;32.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;6;2011;67.07;35.95;43.58;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;6;2011;67.90;39.14;39.14;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;6;2011;68.51;40.84;38.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;6;2011;67.11;41.26;34.10;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;6;2011;65.49;44.88;26.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;6;2011;66.15;43.86;28.48;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;6;2011;66.64;39.58;35.33;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;6;2011;66.33;42.61;31.43;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;6;2011;65.93;39.19;36.83;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;6;2011;65.30;40.84;36.48;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;6;2011;65.71;41.78;34.67;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;6;2011;66.01;42.47;33.65;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;6;2011;65.70;44.32;28.90;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;6;2011;65.92;37.83;41.05;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;6;2011;66.15;36.78;44.06;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;6;2011;66.18;39.66;38.90;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;6;2011;65.95;42.63;33.25;1.3;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;6;2011;66.50;43.53;32.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;6;2011;66.96;47.62;25.80;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;6;2011;66.81;45.54;28.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;6;2011;66.89;47.81;24.97;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;6;2011;67.04;47.39;25.35;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;6;2011;67.43;45.61;26.92;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;6;2011;68.68;36.95;40.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;6;2011;68.83;37.03;36.75;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;6;2011;67.39;38.55;33.93;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;6;2011;66.16;37.68;34.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;6;2011;67.20;39.92;33.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;6;2011;67.32;44.11;27.03;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;6;2011;66.89;41.70;29.47;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;6;2011;65.85;35.63;35.10;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;6;2011;66.63;38.00;33.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;6;2011;68.12;40.76;32.93;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;6;2011;68.76;43.87;29.77;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;6;2011;68.96;39.50;33.73;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;6;2011;68.49;39.96;33.68;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;6;2011;67.76;42.09;29.80;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;6;2011;67.88;34.99;41.93;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;6;2011;67.59;37.66;38.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;6;2011;66.89;38.26;36.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;6;2011;66.87;35.94;40.80;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;6;2011;65.56;40.48;34.85;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;6;2011;65.77;46.80;25.30;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;6;2011;66.25;47.44;24.54;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;6;2011;66.42;48.38;23.28;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;6;2011;66.37;47.77;24.20;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;6;2011;66.19;47.14;24.88;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;6;2011;66.16;41.53;31.20;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;6;2011;66.22;37.79;35.36;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;6;2011;66.38;40.29;33.50;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;6;2011;66.23;39.70;34.75;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;6;2011;66.74;42.15;30.50;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;6;2011;66.42;41.90;31.90;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;6;2011;65.97;44.25;28.67;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;6;2011;65.48;35.77;39.37;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;6;2011;66.16;44.22;28.40;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;6;2011;67.20;42.29;31.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;6;2011;67.45;40.63;34.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;6;2011;67.30;46.08;26.90;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;6;2011;66.79;41.60;29.55;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;6;2011;66.55;37.48;36.80;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;6;2011;66.77;37.88;34.88;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;6;2011;65.05;38.11;33.50;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;6;2011;65.45;39.84;32.48;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;6;2011;65.44;38.95;34.93;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;6;2011;65.55;41.88;31.07;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;6;2011;66.36;47.42;24.25;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;6;2011;66.92;47.51;24.78;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;6;2011;67.03;48.13;23.88;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;6;2011;66.36;47.28;24.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;6;2011;66.64;46.42;23.93;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;6;2011;67.38;42.10;30.73;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;6;2011;68.00;40.43;34.85;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;6;2011;67.19;41.17;32.62;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;6;2011;66.36;40.17;33.65;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;6;2011;67.04;42.78;31.13;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;6;2011;68.08;44.47;30.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;6;2011;67.90;43.80;30.66;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;6;2011;67.57;44.38;29.47;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;6;2011;66.89;45.14;27.57;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;6;2011;66.87;38.59;35.63;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;6;2011;67.89;41.81;31.78;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;6;2011;68.24;41.48;33.03;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;6;2011;68.34;37.89;36.60;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;6;2011;68.42;41.87;31.57;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;6;2011;68.27;38.79;34.15;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;6;2011;67.35;38.84;35.06;1.0;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;6;2011;66.84;41.18;32.20;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;7;2011;67.25;44.49;31.33;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;7;2011;67.32;48.60;24.88;1.2;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;7;2011;67.70;47.60;26.43;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;7;2011;68.07;49.02;24.40;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;7;2011;68.12;48.23;25.65;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;7;2011;68.10;47.47;25.88;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;7;2011;67.91;39.61;35.00;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;7;2011;67.49;37.80;37.33;1.1;51.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;7;2011;67.38;40.45;34.13;1.1;22.13;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;7;2011;67.04;43.40;30.00;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;7;2011;66.88;41.58;32.23;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;7;2011;67.62;43.67;30.37;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;7;2011;67.47;43.65;30.63;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;7;2011;66.93;42.60;29.98;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;7;2011;65.72;40.13;32.42;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;7;2011;66.19;38.65;35.40;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;7;2011;67.20;42.99;30.77;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;7;2011;67.77;42.09;30.40;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;7;2011;67.96;40.73;34.33;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;7;2011;67.78;40.88;33.95;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;7;2011;67.68;39.64;35.03;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;7;2011;66.34;41.75;32.08;1.2;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;7;2011;67.37;39.54;36.30;1.1;36.70;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;7;2011;67.24;43.28;33.10;1.2;37.13;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;7;2011;67.89;42.50;33.05;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;7;2011;68.06;45.44;29.58;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;7;2011;68.09;44.76;30.03;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;7;2011;68.27;48.24;26.23;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;7;2011;68.27;48.23;26.20;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;7;2011;68.36;47.33;27.50;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;7;2011;68.32;43.58;31.58;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;7;2011;66.99;42.43;31.46;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;7;2011;66.02;37.33;36.90;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;7;2011;66.16;37.12;35.77;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;7;2011;66.06;40.51;31.63;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;7;2011;66.15;41.46;32.10;1.1;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;7;2011;66.26;42.00;31.80;1.2;38.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;7;2011;65.72;38.55;35.20;1.1;38.03;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;7;2011;65.87;42.73;29.68;1.1;38.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;7;2011;65.94;38.99;35.50;1.1;38.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;7;2011;66.22;39.14;35.27;1.1;38.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;7;2011;66.30;39.48;37.55;1.2;41.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;7;2011;66.72;39.67;38.10;1.3;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;7;2011;67.67;43.90;32.43;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;7;2011;67.24;41.86;34.83;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;7;2011;65.75;38.53;37.37;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;7;2011;65.48;40.13;34.65;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;7;2011;66.99;42.83;32.70;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;7;2011;67.68;43.43;32.88;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;7;2011;67.79;47.76;26.50;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;7;2011;66.60;48.40;24.70;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;7;2011;63.48;47.60;22.10;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;7;2011;63.54;45.96;24.35;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;7;2011;64.48;46.16;25.27;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;7;2011;65.53;45.84;26.57;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;7;2011;64.84;44.11;28.13;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;7;2011;63.94;38.41;34.00;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;7;2011;63.91;39.61;31.80;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;7;2011;63.03;37.73;33.70;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;7;2011;64.82;35.31;40.70;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;7;2011;65.41;38.43;37.15;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;7;2011;64.29;40.39;32.53;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;7;2011;64.33;33.91;42.03;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;7;2011;64.72;41.07;31.43;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;7;2011;65.08;36.31;37.98;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;7;2011;65.37;39.78;33.60;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;7;2011;65.08;40.21;33.00;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;7;2011;65.49;42.24;30.47;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;7;2011;67.58;41.36;33.63;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;7;2011;67.96;39.75;36.74;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;7;2011;67.43;42.47;32.40;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;7;2011;68.15;40.00;44.33;1.4;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;7;2011;67.73;46.30;28.60;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;7;2011;67.68;47.39;26.88;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;7;2011;66.76;48.38;24.88;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;7;2011;66.64;48.04;25.07;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;7;2011;66.86;47.21;25.75;1.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;7;2011;67.72;43.66;30.06;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;7;2011;68.13;39.10;34.87;1.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;7;2011;68.08;35.81;42.20;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;7;2011;67.80;40.77;32.00;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;7;2011;67.06;41.35;32.78;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;7;2011;66.67;41.04;31.53;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;7;2011;67.45;41.57;33.33;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;7;2011;68.14;43.97;32.27;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;7;2011;68.95;40.79;34.65;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;7;2011;69.38;41.22;33.94;1.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;7;2011;67.70;28.40;56.30;1.3;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;7;2011;66.66;42.95;29.63;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;7;2011;66.79;40.13;29.00;1.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;7;2011;66.61;38.52;35.15;1.1;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;7;2011;66.25;40.58;21.63;0.7;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;7;2011;61.51;35.61;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;7;2011;57.30;33.62;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;7;2011;53.15;31.83;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;7;2011;49.46;30.26;0.37;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;7;2011;46.48;28.99;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;7;2011;44.80;28.28;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;7;2011;42.11;27.19;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;7;2011;40.07;26.39;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;7;2011;38.35;25.74;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;7;2011;36.96;25.25;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;7;2011;35.69;24.80;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;7;2011;34.39;24.40;0.00;0.0;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;7;2011;33.31;24.76;6.80;0.2;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;7;2011;61.30;42.45;48.83;2.2;49.17;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;7;2011;65.81;45.08;36.83;1.5;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;7;2011;65.78;46.61;30.80;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;7;2011;65.66;38.13;50.03;1.6;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;7;2011;67.23;45.90;31.17;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;7;2011;67.77;41.89;38.40;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;7;2011;67.15;43.68;34.25;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;7;2011;67.38;41.75;35.88;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;7;2011;67.69;40.64;37.33;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;7;2011;67.78;39.23;40.40;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;7;2011;67.45;40.81;35.93;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;7;2011;67.46;38.35;39.24;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;7;2011;67.34;40.72;38.80;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;7;2011;67.52;34.92;51.57;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;7;2011;68.26;39.62;42.28;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;7;2011;68.15;41.66;36.28;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;7;2011;68.39;45.94;29.70;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;7;2011;69.21;48.18;25.20;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;7;2011;69.45;47.31;26.88;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;7;2011;69.28;46.76;27.00;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;7;2011;69.05;43.74;31.03;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;7;2011;68.82;41.25;32.10;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;7;2011;69.05;37.51;41.55;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;7;2011;70.79;37.04;39.63;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;7;2011;72.44;40.00;36.47;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;7;2011;71.47;41.19;31.77;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;7;2011;69.05;43.80;29.33;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;7;2011;67.11;40.90;31.98;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;7;2011;66.64;41.07;31.43;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;7;2011;69.45;43.69;32.03;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;7;2011;72.18;40.54;34.60;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;7;2011;72.77;43.46;30.90;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;7;2011;72.72;37.56;44.95;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;7;2011;72.76;43.73;29.40;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;7;2011;72.73;37.80;40.30;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;7;2011;72.09;38.08;41.53;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;7;2011;70.42;39.12;38.15;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;7;2011;69.09;40.83;36.47;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;7;2011;70.16;42.26;32.35;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;7;2011;70.66;43.35;33.60;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;7;2011;70.29;47.32;25.62;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;7;2011;69.83;47.89;24.73;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;7;2011;70.52;46.07;26.33;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;7;2011;70.84;47.40;25.57;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;7;2011;70.63;45.31;27.50;0.9;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;7;2011;70.11;40.00;37.08;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;7;2011;70.28;40.83;34.10;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;7;2011;71.59;39.07;38.23;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;7;2011;71.87;41.72;34.50;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;7;2011;72.58;43.44;32.62;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;7;2011;71.23;42.87;26.45;0.8;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;7;2011;70.77;44.71;31.00;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;7;2011;69.35;42.73;30.03;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;7;2011;67.44;43.21;29.62;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;7;2011;67.33;44.50;30.25;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;7;2011;67.95;41.25;33.10;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;7;2011;68.80;41.58;31.20;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;7;2011;70.61;42.76;33.80;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;7;2011;70.91;37.61;39.33;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;7;2011;69.02;41.47;36.10;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;7;2011;67.87;36.17;45.63;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;7;2011;66.95;36.85;43.60;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;7;2011;67.09;38.40;38.78;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;7;2011;66.98;42.73;31.55;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;7;2011;66.55;47.63;24.68;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;7;2011;66.85;48.12;24.93;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;7;2011;66.41;48.00;24.53;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;7;2011;66.18;47.54;24.95;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;7;2011;66.65;44.70;31.10;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;7;2011;66.20;39.77;34.60;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;7;2011;66.57;37.78;39.25;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;7;2011;67.14;39.72;34.80;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;7;2011;66.96;40.30;36.43;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;7;2011;66.72;39.29;37.00;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;7;2011;66.32;42.16;34.58;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;7;2011;67.28;45.12;29.30;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;7;2011;67.89;37.98;39.03;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;7;2011;68.22;44.32;31.60;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;7;2011;68.46;45.82;26.45;1.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;7;2011;68.70;42.79;31.96;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;7;2011;68.82;37.54;41.90;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;7;2011;68.26;41.72;33.60;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;7;2011;67.39;39.56;35.83;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;7;2011;65.62;41.87;32.00;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;7;2011;65.96;39.99;36.10;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;7;2011;66.39;40.70;34.10;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;7;2011;66.26;38.01;39.68;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;7;2011;66.23;44.42;29.55;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;7;2011;66.85;46.62;26.33;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;7;2011;66.73;45.22;29.40;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;7;2011;66.31;48.28;23.83;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;7;2011;66.08;47.93;23.38;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;7;2011;65.86;46.77;25.37;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;7;2011;65.57;43.18;29.53;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;7;2011;65.55;42.55;31.90;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;7;2011;66.17;40.90;36.73;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;7;2011;66.39;41.49;32.86;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;7;2011;66.47;43.73;30.50;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;7;2011;66.31;38.61;37.20;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;7;2011;66.94;42.63;34.10;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;7;2011;67.65;44.70;30.00;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;7;2011;67.63;45.78;27.70;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;7;2011;67.44;33.20;51.33;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;7;2011;67.29;40.91;35.23;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;7;2011;67.21;40.11;36.02;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;7;2011;67.02;39.61;37.10;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;7;2011;67.12;41.19;34.35;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;7;2011;66.90;42.83;30.50;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;7;2011;65.99;36.24;42.43;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;7;2011;65.18;35.82;45.60;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;7;2011;65.15;35.72;44.27;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;7;2011;65.68;46.01;27.40;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;7;2011;66.12;45.14;27.68;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;7;2011;66.44;46.92;25.34;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;7;2011;66.31;48.29;23.57;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;7;2011;66.30;48.58;23.05;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;7;2011;65.94;46.43;25.68;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;7;2011;65.69;43.59;29.75;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;7;2011;66.32;42.36;31.45;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;7;2011;67.44;40.79;33.13;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;7;2011;67.34;43.35;30.80;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;7;2011;67.21;39.83;35.52;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;7;2011;66.91;40.74;33.47;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;7;2011;66.88;39.17;39.13;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;7;2011;67.53;42.03;33.30;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;7;2011;67.69;42.75;32.16;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;7;2011;67.60;43.07;31.00;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;7;2011;67.15;41.37;33.25;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;7;2011;67.36;45.12;29.18;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;7;2011;67.46;42.12;32.83;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;7;2011;67.50;40.79;35.16;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;7;2011;68.41;41.65;35.17;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;7;2011;68.24;42.33;33.90;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;7;2011;66.96;34.01;52.80;1.4;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;7;2011;67.14;37.57;44.60;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;7;2011;67.28;47.48;26.27;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;7;2011;67.51;48.07;24.33;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;7;2011;67.42;47.94;23.85;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;7;2011;67.00;48.49;23.00;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;7;2011;65.18;47.39;21.80;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;7;2011;65.56;44.68;26.77;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;7;2011;67.22;35.50;40.20;1.2;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;7;2011;68.15;39.89;36.84;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;7;2011;68.00;40.22;37.00;1.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;7;2011;66.21;36.85;1.60;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;7;2011;62.85;32.93;2.50;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;7;2011;59.91;29.50;0.90;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;7;2011;57.50;26.27;1.20;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;7;2011;55.14;23.99;2.50;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;7;2011;53.21;22.83;1.20;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;7;2011;51.62;22.32;2.15;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;7;2011;50.38;21.93;2.68;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;7;2011;50.24;21.60;2.30;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;7;2011;50.72;21.38;2.37;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;7;2011;51.42;21.15;2.10;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;7;2011;52.08;21.03;3.04;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;7;2011;52.61;20.90;3.03;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;7;2011;52.92;20.82;2.60;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;7;2011;53.04;20.74;2.28;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;7;2011;53.03;20.74;4.00;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;7;2011;52.92;21.62;3.47;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;7;2011;52.84;21.98;2.93;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;7;2011;52.73;22.95;3.48;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;7;2011;52.57;24.65;2.93;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;7;2011;52.26;24.28;1.40;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;7;2011;52.00;22.56;2.40;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;7;2011;51.88;21.23;2.00;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;7;2011;51.66;20.23;3.58;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;7;2011;51.48;20.27;2.86;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;7;2011;51.37;20.35;3.20;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;7;2011;51.18;20.41;2.93;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;7;2011;51.01;20.43;2.18;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;7;2011;50.89;20.57;2.50;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;7;2011;50.74;20.71;2.90;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;7;2011;50.60;20.78;3.05;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;7;2011;50.48;20.68;2.87;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;7;2011;50.35;20.68;2.73;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;7;2011;50.21;20.67;3.20;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;7;2011;50.05;20.69;3.60;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;7;2011;49.90;20.71;3.60;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;7;2011;49.68;20.71;2.88;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;7;2011;49.37;20.71;3.00;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;7;2011;49.24;20.70;2.35;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;7;2011;49.01;20.64;2.00;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;7;2011;48.77;20.63;2.30;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;7;2011;47.22;23.55;1.87;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;7;2011;46.92;21.11;1.00;0.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;7;2011;46.76;20.73;2.60;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;7;2011;46.55;20.65;2.65;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;7;2011;46.78;20.69;1.83;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;7;2011;46.44;20.80;2.10;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;7;2011;46.21;20.90;2.60;0.1;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;7;2011;53.73;29.34;37.30;1.3;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;7;2011;51.73;39.10;28.33;2.0;58.90;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;7;2011;53.83;43.05;34.37;3.2;58.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;7;2011;70.52;40.77;38.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;7;2011;70.03;42.25;35.15;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;7;2011;70.05;43.84;32.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;7;2011;69.94;40.31;36.18;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;7;2011;70.49;39.70;40.60;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;7;2011;70.77;37.42;39.83;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;7;2011;70.98;34.52;51.88;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;7;2011;71.18;38.99;39.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;7;2011;69.27;48.17;25.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;7;2011;69.20;47.89;26.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;7;2011;68.41;47.77;24.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;7;2011;68.07;48.52;23.38;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;7;2011;67.73;48.23;23.63;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;7;2011;67.59;45.82;26.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;7;2011;67.34;44.10;28.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;7;2011;67.84;41.20;36.54;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;7;2011;69.45;42.57;33.05;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;7;2011;69.53;41.56;33.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;7;2011;68.98;43.10;32.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;7;2011;67.90;40.94;32.23;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;7;2011;67.43;45.61;27.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;7;2011;68.13;39.96;35.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;7;2011;68.54;40.78;34.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;7;2011;69.54;37.16;42.77;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;7;2011;69.90;43.88;31.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;7;2011;69.87;40.91;32.95;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;7;2011;70.66;42.59;33.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;7;2011;70.09;40.12;36.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;7;2011;69.38;34.30;43.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;7;2011;68.37;43.18;31.30;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;7;2011;69.45;44.61;30.98;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;7;2011;69.72;34.44;45.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;7;2011;68.93;41.16;32.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;7;2011;68.64;44.65;29.58;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;7;2011;67.87;43.84;29.60;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;7;2011;66.69;45.53;27.17;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;7;2011;67.88;43.15;31.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;7;2011;69.20;42.48;32.60;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;7;2011;70.09;42.07;33.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;7;2011;70.25;39.97;36.18;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;7;2011;69.81;36.03;42.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;7;2011;70.16;46.72;28.05;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;7;2011;70.15;44.70;30.53;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;7;2011;68.99;40.84;36.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;7;2011;68.37;38.37;43.37;1.3;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;7;2011;67.51;45.01;29.50;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;7;2011;67.56;45.94;28.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;7;2011;67.92;46.82;27.33;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;7;2011;68.24;48.50;24.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;7;2011;68.53;48.42;24.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;7;2011;68.83;48.38;24.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;7;2011;69.24;45.53;28.45;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;7;2011;69.11;41.46;32.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;7;2011;68.56;43.60;30.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;7;2011;68.54;40.04;34.75;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;7;2011;69.79;38.29;37.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;7;2011;69.27;39.86;36.34;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;7;2011;69.06;42.62;32.07;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;7;2011;68.34;44.27;28.30;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;7;2011;68.69;42.13;32.90;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;7;2011;71.02;41.79;33.68;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;7;2011;70.38;42.89;30.75;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;7;2011;68.79;39.61;35.93;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;7;2011;67.92;44.34;30.13;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;7;2011;67.43;38.95;36.08;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;7;2011;67.45;42.44;31.85;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;7;2011;68.22;41.41;34.10;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;7;2011;68.82;40.99;33.30;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;7;2011;68.39;38.54;38.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;7;2011;67.31;45.73;27.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;7;2011;65.82;42.30;26.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;7;2011;66.21;45.98;26.13;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;7;2011;66.67;47.81;23.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;7;2011;66.86;48.07;23.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;7;2011;66.90;48.25;22.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;7;2011;66.27;47.26;23.33;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;7;2011;66.20;45.47;25.90;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;7;2011;66.45;39.89;32.72;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;7;2011;66.43;42.43;30.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;7;2011;66.24;43.45;29.15;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;7;2011;66.76;40.92;34.63;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;7;2011;66.94;42.11;32.27;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;7;2011;67.29;42.09;32.08;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;7;2011;67.39;44.46;29.30;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;7;2011;67.69;43.28;30.63;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;7;2011;68.10;40.44;34.55;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;7;2011;68.30;44.37;29.88;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;7;2011;68.37;47.86;25.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;7;2011;67.56;43.23;29.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;7;2011;67.30;41.58;31.08;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;7;2011;67.50;37.41;35.68;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;7;2011;67.23;42.56;30.63;1.1;58.90;3.5
