lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;7;2011;66.02;35.24;48.55;1.3;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;7;2011;65.47;39.28;35.83;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;7;2011;66.15;45.79;26.28;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;7;2011;67.18;45.73;26.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;7;2011;67.12;48.58;23.35;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;7;2011;66.76;48.34;22.37;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;7;2011;67.35;47.16;25.03;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;7;2011;67.05;45.19;26.18;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;7;2011;66.49;37.84;37.67;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;7;2011;66.16;41.40;31.57;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;7;2011;66.90;42.75;30.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;7;2011;67.10;43.08;29.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;7;2011;66.71;43.57;28.77;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;7;2011;66.03;44.09;28.27;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;7;2011;65.89;44.34;28.73;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;7;2011;67.42;45.58;28.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;7;2011;68.72;45.51;28.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;7;2011;68.29;42.58;32.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;7;2011;68.04;46.69;26.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;7;2011;67.83;40.12;35.66;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;7;2011;67.43;41.61;31.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;7;2011;66.97;43.32;30.35;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;7;2011;66.65;40.35;36.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;7;2011;67.84;37.50;38.60;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;7;2011;69.24;37.41;41.93;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;7;2011;70.23;39.61;36.17;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;7;2011;70.24;46.98;26.68;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;7;2011;67.64;47.39;23.55;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;7;2011;65.92;47.85;21.06;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;7;2011;66.41;47.04;22.75;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;7;2011;66.57;47.25;23.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;7;2011;66.49;47.01;23.43;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;7;2011;66.41;40.21;33.04;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;7;2011;65.85;41.49;32.50;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;7;2011;66.12;42.37;32.15;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;7;2011;66.49;39.78;34.63;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;7;2011;66.52;44.55;27.15;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;7;2011;66.48;43.76;28.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;7;2011;66.16;46.10;24.63;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;7;2011;65.29;44.50;24.78;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;7;2011;66.11;38.48;36.03;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;7;2011;66.55;42.72;31.28;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;7;2011;66.52;43.61;30.10;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;7;2011;66.10;44.69;26.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;7;2011;65.84;43.53;27.97;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;7;2011;64.54;43.56;27.70;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;7;2011;64.07;35.60;41.13;1.3;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;7;2011;64.55;37.18;43.67;1.4;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;7;2011;65.74;42.98;31.77;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;7;2011;66.46;44.48;28.50;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;7;2011;66.71;44.30;29.08;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;7;2011;66.81;48.98;22.85;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;7;2011;66.57;48.93;22.33;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;7;2011;66.88;47.48;24.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;7;2011;68.62;48.22;24.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;7;2011;66.95;42.94;22.25;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;7;2011;65.60;41.92;28.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;7;2011;64.43;40.50;27.98;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;7;2011;63.86;43.81;26.80;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;7;2011;64.73;39.28;36.00;1.3;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;7;2011;66.64;38.37;36.60;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;7;2011;67.95;40.70;33.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;7;2011;67.75;42.48;30.76;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;7;2011;66.98;43.04;27.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;7;2011;66.72;43.05;28.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;7;2011;67.26;44.03;28.08;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;7;2011;66.83;41.60;34.85;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;7;2011;66.99;43.26;29.57;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;7;2011;66.86;38.22;37.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;7;2011;67.53;40.28;35.03;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;7;2011;68.11;42.27;31.55;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;7;2011;67.60;39.41;34.23;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;7;2011;65.96;35.56;41.60;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;7;2011;65.45;42.53;29.28;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;7;2011;66.07;43.57;28.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;7;2011;66.87;48.43;22.63;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;7;2011;67.07;48.61;22.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;7;2011;67.15;48.54;22.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;7;2011;67.11;47.64;22.23;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;7;2011;67.33;45.52;24.56;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;7;2011;67.67;38.98;33.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;7;2011;67.97;40.92;33.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;7;2011;69.20;42.41;31.35;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;7;2011;68.79;38.63;35.16;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;7;2011;68.01;38.75;32.40;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;7;2011;67.69;45.20;26.70;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;7;2011;66.98;41.63;31.53;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;7;2011;67.79;40.20;37.20;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;7;2011;67.97;42.59;33.37;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;7;2011;68.39;45.11;28.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;7;2011;68.64;43.59;29.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;7;2011;67.74;42.87;29.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;7;2011;67.37;44.49;30.38;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;7;2011;66.77;39.90;37.35;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;7;2011;66.37;39.07;35.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;7;2011;66.48;37.68;37.38;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;7;2011;66.35;37.25;39.32;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;7;2011;67.83;37.86;37.90;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;7;2011;67.82;46.18;26.43;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;7;2011;67.78;48.46;23.40;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;7;2011;67.71;48.75;22.72;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;7;2011;68.43;47.53;25.40;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;7;2011;69.75;48.01;23.87;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;7;2011;69.71;45.97;26.25;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;7;2011;67.16;40.28;32.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;7;2011;69.48;38.56;39.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;7;2011;71.82;39.82;36.43;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;7;2011;71.41;42.98;31.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;7;2011;69.62;38.74;34.70;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;7;2011;69.40;43.27;29.17;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;7;2011;68.36;43.86;29.30;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;7;2011;67.09;41.12;28.15;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;7;2011;67.83;42.39;29.05;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;7;2011;70.85;45.23;28.22;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;7;2011;70.46;43.06;32.30;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;7;2011;69.53;43.38;30.27;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;7;2011;70.27;37.96;37.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;7;2011;70.62;45.58;28.45;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;7;2011;68.25;41.44;31.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;7;2011;66.79;41.37;31.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;7;2011;67.15;42.49;33.10;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;7;2011;68.00;40.64;36.30;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;7;2011;67.87;48.07;24.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;7;2011;67.55;47.21;25.37;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;7;2011;66.78;46.69;25.30;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;7;2011;68.17;45.82;27.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;7;2011;69.03;42.96;32.23;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;7;2011;68.88;42.47;32.03;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;7;2011;68.52;41.72;32.90;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;7;2011;68.23;40.54;34.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;7;2011;67.88;39.26;36.43;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;7;2011;67.44;41.22;33.86;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;7;2011;67.95;38.83;38.73;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;7;2011;66.70;42.49;30.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;7;2011;67.46;42.36;31.13;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;7;2011;67.90;37.07;42.40;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;7;2011;67.50;44.81;29.05;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;7;2011;67.42;40.99;32.85;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;7;2011;67.93;41.35;31.08;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;7;2011;66.15;42.02;31.38;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;7;2011;66.25;42.75;31.50;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;7;2011;68.34;35.10;37.95;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;7;2011;69.20;39.00;37.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;7;2011;69.02;46.81;27.18;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;7;2011;68.57;42.07;32.60;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;7;2011;68.83;47.28;25.85;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;7;2011;69.41;48.49;24.85;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;7;2011;69.44;48.03;25.17;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;7;2011;69.39;47.10;25.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;7;2011;69.48;44.06;29.45;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;7;2011;68.66;40.91;32.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;7;2011;69.01;38.98;34.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;7;2011;69.71;38.59;38.62;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;7;2011;69.14;38.67;37.27;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;7;2011;67.29;41.07;32.67;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;7;2011;67.28;44.86;27.87;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;7;2011;69.16;40.33;34.38;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;7;2011;70.29;41.95;32.87;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;7;2011;70.54;41.65;33.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;7;2011;70.54;41.20;33.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;7;2011;70.65;42.85;30.20;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;7;2011;71.01;39.02;34.90;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;7;2011;71.99;41.05;34.55;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;7;2011;73.07;41.79;32.03;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;7;2011;73.15;35.93;41.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;7;2011;72.67;38.29;39.10;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;7;2011;72.33;42.97;31.23;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;7;2011;71.66;43.74;29.67;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;7;2011;71.10;47.36;25.10;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;7;2011;70.31;48.33;23.56;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;7;2011;68.54;47.64;22.23;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;7;2011;68.89;45.30;25.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;7;2011;69.20;46.99;24.53;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;7;2011;68.63;41.62;29.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;7;2011;68.22;40.02;33.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;7;2011;68.12;41.09;33.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;7;2011;69.02;39.68;33.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;7;2011;69.27;38.74;37.25;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;7;2011;68.79;38.88;35.57;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;7;2011;67.44;40.94;30.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;7;2011;67.41;40.08;34.97;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;7;2011;67.98;39.66;36.13;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;7;2011;68.16;44.94;27.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;7;2011;68.64;40.69;31.97;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;7;2011;68.45;36.66;38.25;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;7;2011;68.22;42.73;30.77;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;7;2011;67.50;40.19;33.26;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;7;2011;66.14;39.31;36.80;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;7;2011;65.66;41.98;32.85;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;7;2011;66.83;37.77;40.18;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;7;2011;67.37;43.90;30.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;7;2011;67.17;46.44;25.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;7;2011;67.17;47.20;24.70;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;7;2011;67.29;48.19;23.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;7;2011;67.28;48.07;22.55;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;7;2011;67.14;47.49;22.54;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;7;2011;67.02;42.28;29.05;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;7;2011;66.85;43.05;30.15;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;7;2011;66.56;43.61;30.10;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;7;2011;66.00;40.14;35.62;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;7;2011;65.44;42.15;32.13;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;7;2011;65.34;41.95;33.00;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;7;2011;66.00;43.42;29.83;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;7;2011;68.01;45.78;27.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;7;2011;70.80;45.05;31.05;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;7;2011;69.96;43.58;30.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;7;2011;68.30;44.38;27.38;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;7;2011;69.00;45.36;27.60;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;7;2011;70.12;35.15;40.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;7;2011;69.55;42.03;27.65;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;7;2011;68.70;40.47;37.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;7;2011;67.57;43.27;30.14;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;7;2011;68.49;40.79;34.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;7;2011;69.41;38.02;39.67;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;7;2011;69.55;38.57;32.85;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;7;2011;69.61;41.23;32.33;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;7;2011;69.68;46.66;26.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;7;2011;69.47;48.55;23.75;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;7;2011;68.72;48.17;23.68;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;7;2011;68.29;46.80;24.28;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;7;2011;67.57;46.90;23.30;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;7;2011;66.38;44.68;23.87;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;7;2011;66.94;37.72;37.55;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;7;2011;67.79;43.31;30.35;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;7;2011;67.96;43.76;29.96;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;7;2011;68.06;37.94;38.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;7;2011;67.65;39.94;34.57;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;7;2011;68.29;43.19;30.15;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;7;2011;68.86;44.44;28.78;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;7;2011;68.83;36.07;41.87;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;7;2011;68.87;42.07;32.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;7;2011;68.87;44.56;29.17;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;7;2011;70.38;41.96;33.45;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;7;2011;72.06;38.86;34.70;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;7;2011;71.58;41.24;35.20;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;7;2011;70.30;39.97;35.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;7;2011;70.43;34.99;49.45;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;7;2011;73.84;36.02;45.15;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;7;2011;75.24;36.74;38.13;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;7;2011;71.65;40.73;31.47;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;7;2011;69.16;44.79;24.53;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;7;2011;67.66;44.50;23.43;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;7;2011;68.22;45.45;23.55;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;7;2011;68.64;45.53;23.27;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;7;2011;68.26;42.80;25.45;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;7;2011;67.65;40.28;28.27;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;7;2011;67.02;38.12;37.23;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;7;2011;66.83;44.40;28.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;7;2011;66.68;42.85;30.55;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;7;2011;66.93;40.28;34.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;7;2011;66.55;44.95;27.95;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;7;2011;67.02;37.97;37.35;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;7;2011;68.75;42.30;31.60;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;7;2011;69.24;40.98;33.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;7;2011;68.36;42.57;31.54;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;7;2011;66.86;41.01;33.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;7;2011;68.05;40.70;33.27;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;7;2011;68.72;44.03;30.15;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;7;2011;67.23;42.07;29.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;7;2011;67.18;35.89;42.75;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;7;2011;68.51;35.12;44.47;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;7;2011;71.54;36.17;39.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;7;2011;68.84;43.15;29.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;7;2011;66.69;43.55;27.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;7;2011;67.35;47.16;23.57;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;7;2011;67.63;46.92;23.57;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;7;2011;67.57;46.74;24.38;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;7;2011;67.32;46.57;23.80;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;7;2011;67.28;44.78;26.03;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;7;2011;67.22;42.52;29.23;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;7;2011;67.00;36.51;43.20;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;7;2011;66.31;41.82;32.33;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;7;2011;65.71;40.07;33.55;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;7;2011;65.73;42.84;30.33;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;7;2011;66.27;37.23;41.13;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;7;2011;66.72;42.61;30.40;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;7;2011;67.16;45.18;26.97;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;7;2011;67.27;44.32;27.75;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;7;2011;67.37;42.82;30.33;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;7;2011;66.85;44.91;27.65;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;7;2011;66.38;42.33;29.20;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;7;2011;66.08;38.37;37.95;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;7;2011;64.75;43.08;28.90;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;7;2011;63.19;35.33;45.20;1.4;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;7;2011;61.32;38.63;38.97;1.5;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;7;2011;65.60;34.75;44.60;1.3;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;7;2011;68.52;44.03;29.70;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;7;2011;70.63;43.59;30.70;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;7;2011;73.52;43.57;31.20;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;7;2011;75.15;48.25;25.60;0.8;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;7;2011;75.26;48.81;25.97;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;7;2011;74.86;47.47;26.40;0.8;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;7;2011;72.75;46.77;26.28;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;7;2011;69.98;45.03;24.73;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;7;2011;67.42;35.06;34.70;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;7;2011;65.70;39.15;28.20;0.9;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;7;2011;65.79;36.54;37.35;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;7;2011;65.91;42.29;31.30;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;7;2011;64.53;41.07;31.65;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;7;2011;66.15;36.55;41.67;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;7;2011;67.03;42.13;31.95;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;7;2011;67.39;39.00;37.25;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;7;2011;67.12;38.89;35.93;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;7;2011;66.65;40.18;35.00;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;7;2011;66.75;38.11;37.57;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;7;2011;66.94;40.87;33.10;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;7;2011;67.33;40.16;35.17;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;7;2011;67.93;42.77;31.97;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;7;2011;68.53;43.98;29.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;7;2011;67.29;40.36;34.42;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;7;2011;66.83;38.79;37.23;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;7;2011;65.73;41.92;32.03;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;7;2011;66.22;45.24;32.13;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;7;2011;66.59;45.50;27.58;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;7;2011;66.15;47.94;23.13;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;7;2011;66.03;47.62;23.90;1.2;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;7;2011;67.16;47.39;24.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;7;2011;67.62;46.37;26.35;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;7;2011;67.87;43.77;29.77;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;7;2011;68.62;40.52;36.65;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;7;2011;69.20;38.97;36.38;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;7;2011;68.47;43.37;30.13;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;7;2011;68.46;41.34;32.34;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;7;2011;68.78;35.97;39.65;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;7;2011;68.08;42.86;30.57;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;7;2011;67.65;38.64;35.80;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;7;2011;68.40;41.14;32.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;7;2011;68.71;43.54;29.90;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;7;2011;68.93;40.31;32.65;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;7;2011;68.95;40.95;33.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;7;2011;68.99;44.10;29.17;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;7;2011;71.35;37.66;37.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;7;2011;69.52;39.21;37.15;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;7;2011;68.45;43.18;30.48;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;8;2011;68.15;45.87;27.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;8;2011;67.95;47.89;24.50;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;8;2011;67.21;47.98;23.00;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;8;2011;67.65;47.82;23.73;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;8;2011;68.20;47.58;24.50;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;8;2011;68.61;43.81;29.07;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;8;2011;68.21;42.63;29.83;1.0;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;8;2011;67.75;36.37;41.10;1.1;58.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;8;2011;69.72;41.11;33.26;1.0;35.34;2.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;8;2011;69.20;36.98;38.77;1.0;34.40;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;8;2011;68.63;37.56;39.07;1.1;37.60;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;8;2011;68.29;40.24;33.43;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;8;2011;67.98;42.73;30.14;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;8;2011;67.83;44.34;28.13;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;8;2011;68.45;39.15;33.40;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;8;2011;68.27;41.08;32.80;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;8;2011;68.81;38.62;35.62;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;8;2011;69.24;42.20;31.35;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;8;2011;69.39;42.45;30.80;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;8;2011;70.58;42.55;31.93;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;8;2011;70.23;42.69;30.88;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;8;2011;69.79;36.48;37.30;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;8;2011;70.59;40.32;35.10;1.0;39.20;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;8;2011;70.79;37.83;36.83;1.0;40.27;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;8;2011;70.64;41.62;31.13;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;8;2011;69.13;45.98;25.18;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;8;2011;69.07;47.31;23.45;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;8;2011;69.25;45.00;26.07;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;8;2011;70.00;46.78;24.95;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;8;2011;70.12;45.96;25.90;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;8;2011;69.96;44.63;27.17;0.9;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;8;2011;69.44;38.01;39.80;1.1;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;8;2011;69.97;42.48;31.90;1.0;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;8;2011;69.08;38.61;36.48;1.0;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;8;2011;67.13;42.24;29.85;1.1;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;8;2011;66.95;39.20;30.00;1.0;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;8;2011;66.44;40.37;31.90;1.1;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;8;2011;67.26;38.52;41.00;1.1;40.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;8;2011;66.73;42.47;32.10;1.1;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;8;2011;66.18;41.56;31.10;1.1;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;8;2011;66.12;41.33;32.35;1.2;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;8;2011;65.96;43.32;29.03;1.1;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;8;2011;66.63;38.54;38.08;1.1;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;8;2011;66.97;38.18;38.80;1.2;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;8;2011;65.64;38.06;36.60;1.2;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;8;2011;66.56;36.08;43.85;1.3;40.80;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;8;2011;67.76;31.85;58.23;1.4;42.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;8;2011;66.44;39.03;37.53;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;8;2011;66.18;46.30;26.10;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;8;2011;66.58;46.03;26.90;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;8;2011;67.74;48.19;24.62;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;8;2011;68.31;48.61;23.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;8;2011;67.95;47.28;24.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;8;2011;67.78;44.62;29.65;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;8;2011;67.11;41.36;27.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;8;2011;69.10;36.69;39.97;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;8;2011;69.44;37.80;37.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;8;2011;68.39;42.07;32.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;8;2011;67.50;37.26;36.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;8;2011;66.89;41.62;31.85;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;8;2011;66.52;37.81;36.40;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;8;2011;67.67;43.12;31.03;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;8;2011;67.65;40.07;36.05;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;8;2011;67.48;42.12;31.94;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;8;2011;67.03;40.42;32.23;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;8;2011;66.74;45.07;27.37;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;8;2011;67.18;39.67;33.87;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;8;2011;67.21;41.94;30.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;8;2011;67.48;40.54;31.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;8;2011;69.07;40.86;36.75;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;8;2011;68.64;36.70;39.75;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;8;2011;67.90;42.51;31.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;8;2011;67.15;44.34;27.78;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;8;2011;65.75;45.67;24.90;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;8;2011;65.98;47.70;22.37;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;8;2011;65.77;47.62;22.48;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;8;2011;67.18;46.36;24.84;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;8;2011;69.38;47.07;26.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;8;2011;68.36;42.14;29.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;8;2011;67.96;38.83;32.38;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;8;2011;67.99;38.32;37.00;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;8;2011;66.89;39.88;35.93;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;8;2011;65.63;39.91;33.87;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;8;2011;65.65;39.60;35.67;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;8;2011;66.34;42.33;30.85;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;8;2011;67.91;42.95;30.53;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;8;2011;67.46;40.35;33.17;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;8;2011;68.00;44.45;29.58;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;8;2011;68.57;45.40;27.80;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;8;2011;68.02;38.17;36.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;8;2011;68.84;38.99;36.70;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;8;2011;67.97;40.42;32.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;8;2011;66.15;42.98;28.17;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;8;2011;66.39;40.05;32.62;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;8;2011;68.20;36.04;41.35;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;8;2011;68.12;40.46;34.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;8;2011;67.74;43.94;28.63;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;8;2011;68.08;47.83;24.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;8;2011;68.19;48.56;23.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;8;2011;67.92;47.61;24.90;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;8;2011;68.10;47.81;24.38;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;8;2011;68.94;45.24;28.08;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;8;2011;67.67;44.85;26.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;8;2011;66.57;40.24;33.75;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;8;2011;67.61;39.14;37.55;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;8;2011;67.25;37.07;37.82;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;8;2011;66.08;38.12;37.58;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;8;2011;65.60;41.32;30.80;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;8;2011;66.09;44.65;28.20;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;8;2011;68.61;44.99;28.87;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;8;2011;69.95;40.49;32.65;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;8;2011;70.15;43.59;30.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;8;2011;70.10;40.80;34.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;8;2011;69.55;44.42;29.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;8;2011;68.86;40.22;33.84;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;8;2011;69.14;40.26;30.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;8;2011;69.08;39.46;34.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;8;2011;69.23;39.70;35.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;8;2011;69.58;40.01;34.36;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;8;2011;69.33;42.69;30.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;8;2011;69.31;46.89;25.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;8;2011;68.68;48.17;23.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;8;2011;68.94;47.13;24.32;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;8;2011;69.08;48.00;23.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;8;2011;68.38;47.78;22.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;8;2011;67.76;46.54;23.48;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;8;2011;69.04;41.73;30.17;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;8;2011;69.32;42.39;29.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;8;2011;69.40;35.56;40.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;8;2011;69.56;36.04;40.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;8;2011;70.69;40.80;34.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;8;2011;69.74;41.75;30.06;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;8;2011;68.91;39.12;34.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;8;2011;69.26;42.70;29.15;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;8;2011;69.90;45.31;25.90;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;8;2011;70.43;37.38;38.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;8;2011;70.05;40.54;31.85;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;8;2011;70.16;38.60;32.77;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;8;2011;70.18;45.38;27.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;8;2011;70.00;43.93;26.93;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;8;2011;69.36;40.11;32.55;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;8;2011;70.30;45.75;27.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;8;2011;69.98;39.87;33.55;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;8;2011;69.29;43.33;29.43;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;8;2011;68.04;46.04;25.58;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;8;2011;67.89;46.21;24.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;8;2011;68.15;46.77;25.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;8;2011;67.89;48.29;23.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;8;2011;67.94;48.41;22.15;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;8;2011;68.01;47.70;22.65;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;8;2011;68.12;44.52;26.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;8;2011;68.16;43.62;27.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;8;2011;68.11;36.71;37.36;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;8;2011;68.42;38.67;37.03;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;8;2011;68.78;40.47;33.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;8;2011;67.63;42.99;30.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;8;2011;67.71;41.83;31.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;8;2011;67.82;41.47;32.15;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;8;2011;67.76;44.73;28.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;8;2011;68.35;43.52;29.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;8;2011;68.37;42.70;31.25;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;8;2011;67.70;42.06;30.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;8;2011;67.76;41.75;31.97;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;8;2011;68.17;43.97;28.55;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;8;2011;68.64;36.71;39.55;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;8;2011;67.85;40.96;32.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;8;2011;66.98;35.11;41.80;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;8;2011;66.50;42.57;31.70;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;8;2011;66.07;44.09;28.80;1.1;54.60;1.3
