lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;8;2011;65.85;47.57;25.68;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;8;2011;66.53;48.69;22.83;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;8;2011;66.96;48.80;22.85;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;8;2011;67.08;45.81;26.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;8;2011;66.75;47.01;24.14;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;8;2011;65.84;39.59;31.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;8;2011;64.50;40.11;29.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;8;2011;66.76;40.65;32.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;8;2011;67.97;42.44;31.18;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;8;2011;66.90;43.22;30.00;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;8;2011;66.71;35.77;38.50;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;8;2011;66.47;40.51;31.75;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;8;2011;66.70;40.16;32.68;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;8;2011;68.18;44.78;29.05;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;8;2011;68.99;44.37;28.80;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;8;2011;68.75;44.33;27.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;8;2011;68.08;42.15;30.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;8;2011;67.55;38.77;32.38;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;8;2011;68.19;40.49;33.27;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;8;2011;67.16;39.28;38.25;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;8;2011;67.24;37.77;39.88;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;8;2011;67.95;40.14;33.68;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;8;2011;66.40;44.17;27.37;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;8;2011;65.49;44.13;26.50;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;8;2011;66.03;46.01;24.48;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;8;2011;67.33;45.17;27.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;8;2011;68.15;48.06;23.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;8;2011;65.76;47.66;21.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;8;2011;65.12;44.08;23.97;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;8;2011;66.19;39.36;35.38;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;8;2011;67.45;38.76;36.03;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;8;2011;67.50;39.29;35.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;8;2011;68.84;40.69;33.78;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;8;2011;69.95;40.50;33.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;8;2011;70.04;43.79;29.62;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;8;2011;68.09;39.98;31.47;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;8;2011;67.66;40.75;29.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;8;2011;68.46;40.66;31.47;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;8;2011;68.33;43.47;28.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;8;2011;69.06;43.03;28.00;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;8;2011;68.46;37.91;32.80;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;8;2011;67.09;39.51;32.28;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;8;2011;67.16;33.07;54.10;1.4;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;8;2011;67.04;40.98;34.28;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;8;2011;67.21;43.07;35.80;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;8;2011;68.28;36.19;42.83;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;8;2011;69.19;43.01;31.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;8;2011;68.36;46.95;26.55;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;8;2011;68.26;48.11;24.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;8;2011;68.36;46.78;25.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;8;2011;68.41;47.45;25.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;8;2011;69.29;47.37;25.43;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;8;2011;70.12;46.26;26.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;8;2011;69.06;41.21;30.25;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;8;2011;68.57;39.31;37.48;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;8;2011;72.06;36.78;40.22;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;8;2011;73.95;40.98;34.60;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;8;2011;74.76;41.13;35.05;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;8;2011;72.72;42.03;31.30;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;8;2011;72.70;39.66;33.37;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;8;2011;73.54;43.13;30.60;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;8;2011;72.13;43.01;30.75;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;8;2011;69.38;42.50;30.80;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;8;2011;68.68;41.25;31.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;8;2011;68.56;41.90;31.08;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;8;2011;68.26;34.19;38.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;8;2011;67.14;41.33;30.43;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;8;2011;66.36;36.76;41.63;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;8;2011;68.24;37.11;40.47;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;8;2011;70.23;37.08;42.65;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;8;2011;68.86;38.76;36.88;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;8;2011;68.28;42.88;29.57;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;8;2011;69.01;45.46;28.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;8;2011;67.94;47.68;24.70;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;8;2011;66.89;47.86;22.80;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;8;2011;67.28;47.49;24.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;8;2011;67.03;42.83;29.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;8;2011;66.49;42.98;27.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;8;2011;66.08;38.62;39.27;1.3;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;8;2011;65.48;43.73;30.15;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;8;2011;65.02;40.01;35.27;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;8;2011;65.80;39.30;37.85;1.3;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;8;2011;67.20;43.09;30.95;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;8;2011;67.09;42.41;31.53;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;8;2011;67.61;42.26;32.87;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;8;2011;67.67;43.94;29.45;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;8;2011;67.49;44.14;29.50;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;8;2011;67.30;42.33;30.53;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;8;2011;67.38;44.24;30.78;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;8;2011;67.32;42.87;31.77;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;8;2011;67.08;35.35;43.73;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;8;2011;67.30;41.20;31.60;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;8;2011;67.79;38.52;36.93;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;8;2011;67.66;42.75;34.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;8;2011;67.52;42.70;30.88;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;8;2011;68.28;43.64;31.57;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;8;2011;68.16;47.00;26.48;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;8;2011;67.10;47.87;23.83;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;8;2011;65.74;47.65;22.73;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;8;2011;66.51;47.04;24.93;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;8;2011;67.16;45.60;27.80;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;8;2011;67.97;43.51;29.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;8;2011;66.96;42.46;29.38;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;8;2011;66.65;38.20;38.63;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;8;2011;65.88;42.52;30.70;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;8;2011;66.37;42.03;32.23;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;8;2011;68.01;41.54;33.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;8;2011;69.39;44.07;29.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;8;2011;69.43;40.29;33.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;8;2011;68.33;42.15;31.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;8;2011;68.24;38.41;34.97;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;8;2011;68.58;42.42;29.17;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;8;2011;67.71;39.51;32.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;8;2011;67.15;39.65;31.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;8;2011;67.35;37.04;36.45;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;8;2011;67.68;33.27;45.90;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;8;2011;67.42;34.93;46.47;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;8;2011;67.18;38.74;36.85;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;8;2011;65.77;42.79;29.98;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;8;2011;66.66;47.30;24.75;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;8;2011;68.18;46.64;26.13;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;8;2011;68.31;47.93;24.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;8;2011;67.98;48.09;24.05;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;8;2011;67.62;47.40;24.22;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;8;2011;67.85;47.49;24.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;8;2011;67.84;46.79;25.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;8;2011;67.68;41.14;30.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;8;2011;67.83;39.43;34.78;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;8;2011;68.27;38.85;37.05;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;8;2011;67.76;38.46;36.77;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;8;2011;67.15;39.07;35.90;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;8;2011;66.09;40.48;33.97;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;8;2011;66.97;41.54;32.00;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;8;2011;68.18;42.56;31.80;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;8;2011;68.87;40.44;34.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;8;2011;69.84;36.30;40.87;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;8;2011;70.28;40.11;34.68;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;8;2011;69.96;40.87;35.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;8;2011;69.66;43.08;29.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;8;2011;69.32;35.39;49.55;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;8;2011;68.60;41.91;32.13;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;8;2011;68.28;39.47;34.65;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;8;2011;68.12;41.38;33.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;8;2011;68.26;46.41;26.95;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;8;2011;66.42;47.29;23.42;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;8;2011;66.65;46.81;24.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;8;2011;67.08;48.03;23.20;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;8;2011;67.68;47.68;24.47;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;8;2011;68.10;48.03;24.83;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;8;2011;68.49;47.07;26.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;8;2011;68.45;45.95;26.97;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;8;2011;69.44;44.54;29.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;8;2011;70.59;41.17;33.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;8;2011;69.89;37.26;34.87;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;8;2011;69.05;42.79;31.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;8;2011;68.36;41.01;33.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;8;2011;68.10;37.88;36.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;8;2011;69.37;43.25;32.07;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;8;2011;72.21;31.40;44.80;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;8;2011;71.63;45.77;28.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;8;2011;71.69;47.21;27.30;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;8;2011;71.66;43.16;31.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;8;2011;71.37;40.96;32.80;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;8;2011;70.58;43.27;28.30;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;8;2011;70.27;41.90;30.55;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;8;2011;70.26;43.78;28.87;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;8;2011;68.51;43.57;26.10;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;8;2011;67.94;45.57;23.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;8;2011;69.40;47.14;24.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;8;2011;70.64;48.33;23.95;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;8;2011;70.35;48.47;24.07;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;8;2011;69.58;48.10;23.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;8;2011;69.44;47.22;24.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;8;2011;69.17;43.14;27.92;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;8;2011;69.65;39.18;34.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;8;2011;69.61;41.25;33.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;8;2011;69.23;39.13;35.75;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;8;2011;69.35;39.32;36.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;8;2011;69.82;42.77;31.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;8;2011;69.90;41.35;28.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;8;2011;69.84;40.55;32.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;8;2011;70.49;40.10;34.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;8;2011;71.02;43.61;30.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;8;2011;71.22;45.09;30.43;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;8;2011;71.21;40.42;34.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;8;2011;71.26;37.93;39.65;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;8;2011;71.05;39.38;35.75;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;8;2011;70.46;36.31;39.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;8;2011;70.73;39.10;36.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;8;2011;70.46;40.02;34.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;8;2011;69.85;47.06;27.58;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;8;2011;70.00;48.17;26.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;8;2011;70.29;48.91;25.03;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;8;2011;70.63;48.54;25.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;8;2011;70.82;46.55;27.08;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;8;2011;70.83;48.07;25.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;8;2011;70.31;43.37;28.47;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;8;2011;70.18;39.07;35.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;8;2011;69.78;43.84;30.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;8;2011;69.33;41.08;31.15;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;8;2011;68.83;36.91;40.50;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;8;2011;67.61;43.32;30.83;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;8;2011;67.33;41.29;32.57;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;8;2011;67.83;43.78;28.93;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;8;2011;69.44;38.46;37.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;8;2011;70.31;44.66;29.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;8;2011;70.65;42.70;31.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;8;2011;70.67;43.33;29.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;8;2011;70.32;42.49;30.50;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;8;2011;69.40;33.36;32.20;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;8;2011;68.84;36.40;43.05;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;8;2011;66.81;37.19;39.08;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;8;2011;67.83;29.11;51.30;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;8;2011;68.17;38.15;38.15;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;8;2011;69.10;47.61;26.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;8;2011;69.22;48.49;23.43;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;8;2011;68.94;48.28;23.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;8;2011;68.90;47.87;23.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;8;2011;69.00;44.91;27.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;8;2011;69.25;39.59;33.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;8;2011;69.28;36.64;38.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;8;2011;69.03;42.42;32.37;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;8;2011;68.44;44.29;29.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;8;2011;67.44;40.48;32.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;8;2011;66.88;38.97;34.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;8;2011;67.57;43.89;28.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;8;2011;69.80;38.45;39.17;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;8;2011;71.48;44.70;29.86;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;8;2011;70.77;43.77;30.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;8;2011;70.32;40.70;33.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;8;2011;70.23;40.53;33.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;8;2011;70.23;44.59;29.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;8;2011;70.66;40.68;33.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;8;2011;69.17;37.90;33.70;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;8;2011;68.67;40.83;37.65;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;8;2011;67.28;44.32;27.55;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;8;2011;66.40;43.05;28.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;8;2011;66.54;40.83;30.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;8;2011;66.88;43.50;28.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;8;2011;67.31;39.67;33.83;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;8;2011;67.04;45.98;25.70;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;8;2011;66.89;40.61;31.58;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;8;2011;67.20;40.11;32.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;8;2011;67.53;44.18;28.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;8;2011;67.33;40.90;31.27;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;8;2011;66.89;42.11;29.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;8;2011;66.03;42.83;27.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;8;2011;66.02;39.11;31.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;8;2011;66.40;38.66;32.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;8;2011;67.81;33.26;52.75;1.3;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;8;2011;67.25;41.91;32.03;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;8;2011;67.23;43.41;30.67;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;8;2011;67.55;48.74;23.27;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;8;2011;67.00;48.26;23.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;8;2011;67.06;48.23;23.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;8;2011;66.79;48.09;23.20;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;8;2011;66.49;46.73;24.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;8;2011;66.39;42.19;25.75;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;8;2011;67.31;37.25;35.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;8;2011;67.71;40.63;33.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;8;2011;66.92;38.91;34.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;8;2011;66.88;41.50;33.67;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;8;2011;67.17;37.18;37.45;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;8;2011;67.59;43.69;30.55;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;8;2011;68.48;42.12;32.20;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;8;2011;67.63;43.23;29.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;8;2011;66.75;46.15;24.47;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;8;2011;66.93;40.64;32.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;8;2011;66.65;44.61;27.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;8;2011;66.06;44.06;26.57;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;8;2011;66.07;37.90;33.47;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;8;2011;65.58;37.59;33.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;8;2011;66.81;40.28;33.07;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;8;2011;68.59;44.29;29.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;8;2011;68.25;45.18;28.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;8;2011;67.66;43.70;29.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;8;2011;69.44;46.13;28.25;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;8;2011;69.54;48.37;24.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;8;2011;68.36;48.29;24.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;8;2011;67.63;48.04;22.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;8;2011;65.90;44.32;25.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;8;2011;65.43;43.05;25.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;8;2011;66.00;40.09;29.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;8;2011;67.49;37.96;36.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;8;2011;67.55;35.22;41.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;8;2011;67.30;42.09;33.43;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;8;2011;67.30;43.96;31.30;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;8;2011;68.17;42.50;32.95;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;8;2011;68.60;38.97;36.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;8;2011;67.96;35.89;44.20;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;8;2011;68.08;44.22;30.33;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;8;2011;68.39;45.77;28.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;8;2011;68.62;41.35;33.45;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;8;2011;68.77;40.44;36.14;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;8;2011;69.62;37.71;38.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;8;2011;69.27;40.52;34.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;8;2011;68.34;42.37;31.77;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;8;2011;67.90;35.79;41.10;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;8;2011;67.70;42.68;31.75;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;8;2011;67.21;47.75;24.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;8;2011;67.74;46.31;27.45;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;8;2011;67.73;46.36;26.97;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;8;2011;67.98;47.19;26.65;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;8;2011;69.25;46.87;27.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;8;2011;70.57;47.71;27.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;8;2011;71.46;42.49;32.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;8;2011;70.36;41.13;32.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;8;2011;70.08;37.51;36.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;8;2011;69.02;33.86;42.93;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;8;2011;68.95;41.16;33.45;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;8;2011;67.87;37.42;37.25;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;8;2011;68.83;41.39;32.95;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;8;2011;70.30;38.48;37.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;8;2011;70.53;39.99;35.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;8;2011;69.04;39.72;33.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;8;2011;68.07;41.89;30.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;8;2011;68.00;43.06;31.43;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;8;2011;69.41;37.33;34.90;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;8;2011;70.54;34.52;44.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;8;2011;70.57;34.19;43.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;8;2011;69.86;33.30;43.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;8;2011;69.65;39.08;36.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;8;2011;68.86;42.98;29.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;8;2011;68.71;47.01;25.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;8;2011;69.19;48.02;25.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;8;2011;69.40;48.42;24.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;8;2011;69.32;48.01;24.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;8;2011;68.77;44.57;28.17;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;8;2011;68.77;46.07;25.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;8;2011;68.96;33.20;42.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;8;2011;70.01;42.08;31.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;8;2011;67.57;36.73;35.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;8;2011;66.13;45.12;25.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;8;2011;66.30;42.55;28.53;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;8;2011;66.68;45.05;26.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;8;2011;68.48;41.80;32.55;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;8;2011;70.07;42.45;31.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;8;2011;69.95;45.82;27.95;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;8;2011;70.06;45.11;28.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;8;2011;69.68;42.84;31.25;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;8;2011;69.69;43.27;29.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;8;2011;69.25;40.97;31.25;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;8;2011;68.46;37.78;34.90;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;8;2011;68.25;37.81;39.13;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;8;2011;69.84;39.65;35.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;8;2011;71.20;42.45;34.07;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;8;2011;70.60;45.10;29.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;8;2011;69.95;48.59;24.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;8;2011;70.27;48.88;24.75;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;8;2011;70.26;49.06;24.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;8;2011;70.14;47.80;25.23;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;8;2011;69.08;46.79;24.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;8;2011;68.49;40.93;29.78;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;8;2011;68.27;38.89;31.50;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;8;2011;68.38;39.23;32.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;8;2011;68.91;42.25;30.60;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;8;2011;68.20;42.99;28.73;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;8;2011;68.01;43.88;27.95;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;8;2011;68.04;44.57;29.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;8;2011;68.59;43.56;28.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;8;2011;70.50;44.06;30.05;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;8;2011;70.45;41.19;31.50;0.9;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;8;2011;70.32;39.78;34.15;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;8;2011;70.21;42.76;30.70;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;8;2011;70.03;42.45;30.83;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;8;2011;69.42;32.62;50.15;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;8;2011;68.70;35.88;40.60;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;8;2011;68.02;39.78;34.13;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;8;2011;68.69;34.94;42.30;1.1;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;8;2011;70.37;42.63;32.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;8;2011;70.25;46.02;29.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;8;2011;70.27;46.35;25.93;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;8;2011;69.52;48.45;23.50;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;8;2011;69.52;48.52;23.00;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;8;2011;68.48;47.49;23.40;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;8;2011;67.61;44.11;26.47;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;8;2011;67.43;39.83;31.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;8;2011;67.41;38.99;32.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;8;2011;68.35;40.87;31.33;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;8;2011;67.97;43.23;31.10;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;8;2011;66.71;35.84;35.63;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;8;2011;66.84;42.51;29.20;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;8;2011;66.02;42.81;27.57;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;8;2011;65.41;39.91;29.35;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;8;2011;65.74;41.30;27.85;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;8;2011;65.98;41.47;29.07;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;8;2011;65.90;41.97;29.04;1.0;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;8;2011;65.56;41.42;33.15;1.2;54.60;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;8;2011;66.19;46.22;26.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;8;2011;66.60;45.13;28.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;8;2011;67.04;33.06;51.83;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;8;2011;67.21;39.90;35.90;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;8;2011;66.71;35.28;44.60;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;8;2011;66.13;43.68;29.77;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;8;2011;66.89;47.98;24.20;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;8;2011;66.56;48.02;24.15;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;8;2011;65.44;46.83;24.07;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;8;2011;65.86;47.15;24.47;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;8;2011;66.28;47.60;24.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;8;2011;66.68;47.82;24.15;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;8;2011;66.76;43.18;27.83;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;8;2011;66.53;39.86;31.70;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;8;2011;66.81;44.99;29.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;8;2011;66.66;40.87;33.47;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;8;2011;66.30;39.97;34.67;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;8;2011;66.21;41.22;32.60;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;8;2011;66.64;40.53;34.57;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;8;2011;67.02;43.33;30.40;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;8;2011;67.03;44.15;28.23;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;8;2011;66.38;46.81;25.10;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;8;2011;65.44;42.79;29.20;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;8;2011;66.08;41.33;31.78;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;8;2011;66.20;41.27;30.70;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;8;2011;66.61;33.04;46.45;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;8;2011;67.18;35.74;42.43;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;8;2011;67.00;41.71;32.60;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;8;2011;65.92;41.37;32.15;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;8;2011;65.69;45.76;27.83;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;8;2011;67.09;45.80;27.05;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;8;2011;67.61;48.42;24.55;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;8;2011;67.38;47.74;24.18;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;8;2011;66.75;48.04;23.27;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;8;2011;66.56;47.24;23.85;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;8;2011;66.04;47.56;23.17;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;8;2011;66.08;43.97;26.55;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;8;2011;66.87;40.86;34.23;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;8;2011;67.08;39.68;34.60;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;8;2011;66.63;43.72;31.30;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;8;2011;66.38;42.18;27.95;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;8;2011;66.57;41.40;32.10;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;8;2011;67.55;42.59;31.85;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;8;2011;66.87;43.86;28.97;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;8;2011;65.64;43.62;28.00;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;8;2011;65.84;42.34;30.10;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;8;2011;65.73;36.95;36.57;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;8;2011;65.35;36.24;41.75;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;8;2011;65.23;45.47;27.50;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;8;2011;65.37;43.16;30.90;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;8;2011;66.13;39.24;36.80;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;8;2011;66.56;43.24;31.85;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;8;2011;66.60;44.34;29.10;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;8;2011;66.37;42.87;31.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;8;2011;65.50;47.90;23.07;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;8;2011;64.52;46.05;24.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;8;2011;64.39;47.21;22.05;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;8;2011;65.08;47.61;22.83;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;8;2011;65.60;48.41;22.70;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;8;2011;65.68;46.80;25.05;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;8;2011;65.51;37.52;35.95;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;8;2011;65.06;38.98;31.88;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;8;2011;65.30;39.81;32.40;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;8;2011;65.60;42.82;28.50;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;8;2011;66.26;40.01;32.97;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;8;2011;66.62;40.70;33.30;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;8;2011;66.72;37.81;37.63;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;8;2011;66.32;44.18;29.35;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;8;2011;66.05;43.39;30.05;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;8;2011;65.83;45.41;25.45;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;8;2011;64.56;43.16;28.07;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;8;2011;64.84;38.79;32.07;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;8;2011;65.66;41.22;32.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;8;2011;66.31;40.73;33.20;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;8;2011;66.62;39.30;35.87;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;8;2011;66.58;40.06;34.67;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;8;2011;66.64;41.82;34.30;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;8;2011;66.50;42.59;30.70;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;8;2011;66.20;39.32;33.85;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;8;2011;65.14;46.49;24.63;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;8;2011;65.00;47.58;23.00;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;8;2011;64.54;47.93;21.90;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;8;2011;64.70;47.97;22.28;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;8;2011;65.30;47.89;22.47;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;8;2011;65.58;46.31;25.17;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;8;2011;65.40;42.30;29.20;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;8;2011;64.91;40.69;29.33;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;8;2011;64.46;37.08;40.57;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;8;2011;64.72;39.16;37.53;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;8;2011;66.08;38.51;36.93;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;8;2011;66.78;42.94;33.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;8;2011;67.49;43.84;30.30;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;8;2011;67.36;43.11;31.80;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;8;2011;67.54;42.66;32.35;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;8;2011;67.71;40.72;33.87;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;8;2011;67.00;44.98;31.37;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;8;2011;67.29;42.11;31.68;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;8;2011;67.42;34.30;39.90;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;8;2011;67.41;36.53;40.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;8;2011;67.40;39.69;34.90;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;8;2011;67.57;37.26;40.03;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;8;2011;67.63;42.52;31.27;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;8;2011;67.72;45.45;28.50;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;8;2011;67.39;46.20;26.30;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;8;2011;66.69;47.99;23.67;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;8;2011;66.16;48.20;22.25;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;8;2011;64.81;48.05;21.40;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;8;2011;65.47;47.15;22.75;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;8;2011;66.24;43.73;26.37;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;8;2011;66.54;41.51;30.90;1.0;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;8;2011;66.51;42.42;32.18;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;8;2011;66.40;45.84;27.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;8;2011;66.49;37.92;32.60;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;8;2011;66.57;45.55;27.50;1.2;54.60;1.4
