lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;8;2011;66.63;44.89;27.33;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;8;2011;66.64;46.18;26.20;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;8;2011;66.57;41.98;31.63;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;8;2011;66.21;39.46;34.35;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;8;2011;66.15;41.30;30.85;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;8;2011;65.88;43.11;28.70;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;8;2011;66.30;37.33;36.80;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;8;2011;65.90;43.03;30.18;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;8;2011;65.01;33.06;49.30;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;8;2011;65.16;39.72;33.97;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;8;2011;64.61;40.67;34.65;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;8;2011;63.19;42.90;29.97;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;8;2011;61.48;44.40;26.00;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;8;2011;62.21;46.84;22.43;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;8;2011;63.13;47.43;22.70;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;8;2011;63.91;47.73;23.40;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;8;2011;65.15;48.42;23.23;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;8;2011;65.10;47.14;24.50;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;8;2011;64.91;40.92;31.05;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;8;2011;65.19;38.53;39.48;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;8;2011;65.61;39.66;36.10;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;8;2011;65.33;37.78;37.65;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;8;2011;65.31;39.48;36.37;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;8;2011;65.58;41.67;32.70;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;8;2011;64.55;44.49;27.30;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;8;2011;62.20;43.65;31.10;1.5;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;8;2011;61.84;45.86;26.40;1.4;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;8;2011;64.19;44.64;29.75;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;8;2011;65.49;43.17;30.77;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;8;2011;65.57;45.19;27.35;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;8;2011;65.78;41.33;32.50;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;8;2011;65.57;39.81;33.15;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;8;2011;65.77;34.99;44.73;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;8;2011;65.50;36.10;41.45;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;8;2011;65.02;39.63;36.85;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;8;2011;65.17;40.79;34.43;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;8;2011;66.27;45.35;28.00;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;8;2011;66.05;47.82;24.77;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;8;2011;66.16;48.23;24.20;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;8;2011;66.22;47.41;24.83;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;8;2011;66.36;47.66;24.93;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;8;2011;66.38;47.23;24.90;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;8;2011;66.66;40.13;43.30;1.5;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;8;2011;66.79;36.73;41.65;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;8;2011;66.00;38.46;38.83;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;8;2011;65.84;40.01;32.95;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;8;2011;66.75;43.79;31.95;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;8;2011;66.66;40.92;34.95;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;8;2011;65.93;40.28;34.93;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;8;2011;64.80;41.11;32.35;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;8;2011;64.52;42.24;30.40;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;8;2011;64.27;45.01;26.30;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;8;2011;65.15;41.38;31.00;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;8;2011;66.00;38.58;37.05;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;8;2011;65.56;43.00;30.23;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;8;2011;65.50;38.25;36.25;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;8;2011;65.84;41.36;35.00;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;8;2011;65.98;39.27;36.55;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;8;2011;64.61;39.75;36.37;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;8;2011;65.33;39.21;38.93;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;9;2011;66.46;40.41;29.45;1.1;47.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;9;2011;66.82;47.93;25.30;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;9;2011;66.00;47.90;23.40;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;9;2011;64.91;47.04;22.87;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;9;2011;65.00;46.98;23.05;1.2;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;9;2011;65.20;42.95;29.90;1.1;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;9;2011;65.52;35.60;42.67;1.4;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;9;2011;64.64;41.15;33.80;1.3;54.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;9;2011;65.41;39.45;37.65;1.3;18.70;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;9;2011;64.71;40.15;36.47;1.3;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;9;2011;64.52;42.25;29.80;1.3;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;9;2011;64.61;42.44;32.20;1.3;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;9;2011;65.48;42.16;33.30;1.3;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;9;2011;65.78;45.60;27.50;1.2;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;9;2011;65.93;42.53;31.67;1.2;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;9;2011;68.19;44.29;30.80;1.1;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;9;2011;69.00;43.98;31.90;1.1;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;9;2011;66.38;40.71;33.50;1.2;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;9;2011;65.13;35.45;48.20;1.4;37.40;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;9;2011;65.84;43.17;37.20;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;9;2011;64.09;39.64;32.40;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;9;2011;64.17;43.63;29.35;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;9;2011;64.58;44.34;29.50;1.3;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;9;2011;65.06;46.62;25.90;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;9;2011;65.41;47.72;25.00;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;9;2011;66.43;48.15;24.85;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;9;2011;66.22;48.06;23.77;1.1;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;9;2011;65.89;46.75;25.30;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;9;2011;67.20;36.73;40.65;1.2;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;9;2011;66.61;31.77;48.95;1.3;43.00;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;9;2011;66.59;41.11;34.53;1.2;43.27;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;9;2011;65.46;44.48;28.65;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;9;2011;65.86;46.17;26.80;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;9;2011;66.42;42.71;30.00;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;9;2011;66.09;39.62;37.37;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;9;2011;64.91;39.91;33.50;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;9;2011;65.69;43.95;30.43;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;9;2011;65.81;42.44;31.80;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;9;2011;65.29;37.64;36.65;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;9;2011;65.43;39.66;34.20;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;9;2011;65.88;39.94;34.75;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;9;2011;67.00;36.50;37.05;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;9;2011;66.95;37.73;40.00;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;9;2011;64.56;39.12;38.00;1.3;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;9;2011;65.28;42.52;31.90;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;9;2011;65.60;45.79;26.00;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;9;2011;65.91;46.54;26.57;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;9;2011;65.63;43.52;30.20;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;9;2011;66.13;47.90;24.87;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;9;2011;65.96;47.66;24.45;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;9;2011;65.62;46.18;26.55;1.2;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;9;2011;64.96;42.31;29.00;1.1;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;9;2011;64.78;40.16;31.65;1.1;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;9;2011;64.67;38.62;45.40;1.5;43.80;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;9;2011;65.10;39.06;39.10;1.3;44.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;9;2011;65.66;39.88;37.07;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;9;2011;66.10;37.32;39.40;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;9;2011;65.91;41.50;32.80;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;9;2011;65.35;39.96;35.03;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;9;2011;65.27;36.65;39.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;9;2011;65.86;42.28;33.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;9;2011;65.97;39.61;37.85;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;9;2011;64.21;44.44;26.55;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;9;2011;64.61;35.36;39.40;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;9;2011;65.92;36.46;41.67;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;9;2011;65.61;39.72;36.95;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;9;2011;65.55;42.97;30.23;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;9;2011;65.36;40.68;31.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;9;2011;65.67;44.37;29.47;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;9;2011;65.66;33.83;43.05;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;9;2011;65.96;44.96;29.80;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;9;2011;65.55;47.94;23.97;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;9;2011;65.32;46.81;25.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;9;2011;65.75;47.73;24.30;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;9;2011;66.10;47.69;24.70;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;9;2011;66.14;42.99;30.88;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;9;2011;65.78;38.70;33.40;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;9;2011;65.36;42.09;31.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;9;2011;65.91;34.74;46.20;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;9;2011;65.66;39.99;35.87;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;9;2011;64.60;42.39;31.57;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;9;2011;64.20;44.66;26.70;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;9;2011;64.67;42.74;30.90;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;9;2011;65.85;43.27;31.43;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;9;2011;65.79;40.69;36.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;9;2011;66.21;42.93;31.50;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;9;2011;66.18;35.07;45.40;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;9;2011;66.39;37.54;40.35;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;9;2011;67.22;34.20;45.25;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;9;2011;66.87;34.71;43.40;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;9;2011;66.60;36.99;42.90;1.3;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;9;2011;66.25;38.59;37.80;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;9;2011;65.68;48.34;23.60;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;9;2011;65.32;48.02;23.20;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;9;2011;65.80;48.07;24.17;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;9;2011;66.27;47.72;25.25;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;9;2011;66.31;47.05;25.35;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;9;2011;66.20;38.26;35.25;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;9;2011;66.47;34.89;41.90;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;9;2011;66.77;38.82;38.25;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;9;2011;66.53;39.03;37.65;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;9;2011;66.30;42.90;30.95;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;9;2011;66.36;42.84;31.87;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;9;2011;66.27;43.72;30.30;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;9;2011;65.72;44.05;30.50;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;9;2011;65.79;46.06;26.95;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;9;2011;67.11;42.16;33.70;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;9;2011;68.57;45.23;29.90;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;9;2011;69.36;41.77;34.80;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;9;2011;69.64;35.10;43.10;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;9;2011;69.44;35.91;39.60;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;9;2011;68.86;36.26;40.68;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;9;2011;69.30;35.18;47.97;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;9;2011;72.05;43.13;34.15;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;9;2011;73.73;47.89;27.95;0.9;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;9;2011;75.66;48.67;26.17;0.8;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;9;2011;76.08;48.80;25.95;0.8;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;9;2011;75.79;48.74;25.70;0.8;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;9;2011;74.32;48.05;25.70;0.9;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;9;2011;75.63;44.75;29.68;0.9;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;9;2011;77.66;44.23;31.85;0.8;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;9;2011;76.43;35.23;45.33;0.9;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;9;2011;73.03;36.86;38.83;0.9;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;9;2011;69.66;37.51;35.65;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;9;2011;66.40;41.45;27.87;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;9;2011;64.72;37.86;30.45;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;9;2011;65.46;40.72;28.78;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;9;2011;66.64;40.65;29.54;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;9;2011;67.41;41.91;29.20;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;9;2011;67.85;40.07;31.10;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;9;2011;67.30;42.92;26.30;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;9;2011;65.89;38.10;30.50;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;9;2011;65.90;42.09;26.43;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;9;2011;66.49;36.39;49.75;1.4;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;9;2011;66.90;30.71;56.40;1.4;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;9;2011;67.33;40.05;37.30;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;9;2011;67.44;39.92;36.63;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;9;2011;67.74;45.44;29.45;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;9;2011;67.22;45.59;27.90;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;9;2011;67.12;47.57;25.07;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;9;2011;67.47;47.98;24.53;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;9;2011;67.76;47.67;25.70;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;9;2011;68.28;48.01;25.00;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;9;2011;67.65;45.44;26.65;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;9;2011;67.78;38.54;37.43;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;9;2011;68.01;41.83;33.30;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;9;2011;68.18;37.66;39.70;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;9;2011;68.43;41.59;33.45;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;9;2011;68.31;40.58;35.27;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;9;2011;68.23;37.17;40.93;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;9;2011;67.85;42.21;30.85;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;9;2011;67.83;41.71;30.17;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;9;2011;68.21;45.15;28.90;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;9;2011;68.79;43.25;30.98;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;9;2011;69.11;40.15;35.38;1.0;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;9;2011;68.78;36.67;44.80;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;9;2011;68.54;37.37;38.98;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;9;2011;68.18;41.99;31.90;1.1;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;9;2011;67.82;35.15;43.45;1.2;45.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;9;2011;67.63;34.92;51.83;1.4;45.73;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;9;2011;67.63;32.81;49.90;1.3;47.75;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;9;2011;68.20;44.57;30.08;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;9;2011;67.59;46.49;26.43;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;9;2011;68.18;48.18;25.20;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;9;2011;68.42;48.32;25.20;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;9;2011;67.95;48.14;24.55;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;9;2011;67.13;47.07;24.68;1.1;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;9;2011;66.95;42.81;28.53;1.0;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;9;2011;66.22;39.04;37.20;1.2;48.90;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;9;2011;66.11;32.40;56.73;1.5;49.75;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;9;2011;65.93;38.25;43.77;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;9;2011;65.78;41.93;32.60;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;9;2011;66.26;39.06;38.25;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;9;2011;66.52;42.64;32.53;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;9;2011;66.73;44.64;29.23;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;9;2011;66.43;41.48;33.05;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;9;2011;65.91;42.92;31.48;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;9;2011;65.35;39.98;33.63;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;9;2011;65.45;41.85;31.60;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;9;2011;65.58;41.14;32.03;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;9;2011;65.70;41.50;34.40;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;9;2011;65.84;37.17;43.27;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;9;2011;66.94;36.51;45.20;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;9;2011;66.88;36.23;42.63;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;9;2011;65.76;38.42;39.70;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;9;2011;66.30;42.05;33.50;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;9;2011;66.85;45.01;29.23;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;9;2011;66.55;46.63;26.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;9;2011;66.85;47.81;25.40;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;9;2011;65.96;47.45;24.45;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;9;2011;65.66;46.51;24.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;9;2011;65.38;43.46;28.98;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;9;2011;65.11;37.34;40.03;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;9;2011;65.66;40.12;38.20;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;9;2011;66.65;40.17;36.70;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;9;2011;67.35;41.82;34.20;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;9;2011;66.29;42.60;32.03;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;9;2011;65.30;39.77;36.45;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;9;2011;65.48;40.01;36.38;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;9;2011;65.72;41.51;32.73;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;9;2011;65.77;42.58;33.10;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;9;2011;65.64;44.64;28.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;9;2011;65.67;37.17;45.17;1.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;9;2011;65.73;39.61;36.80;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;9;2011;65.20;38.89;34.40;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;9;2011;65.14;37.19;36.17;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;9;2011;66.30;36.13;42.73;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;9;2011;65.98;34.16;50.05;1.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;9;2011;65.83;40.48;38.10;1.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;9;2011;65.69;41.97;28.75;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;9;2011;65.88;39.23;38.23;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;9;2011;66.23;44.83;29.40;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;9;2011;66.06;47.09;25.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;9;2011;65.82;47.56;24.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;9;2011;65.85;46.45;25.87;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;9;2011;65.85;45.93;27.17;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;9;2011;65.39;42.99;29.78;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;9;2011;65.29;39.74;35.43;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;9;2011;65.94;36.91;42.93;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;9;2011;66.30;37.71;42.47;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;9;2011;65.85;41.21;36.10;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;9;2011;65.82;39.84;37.85;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;9;2011;66.12;36.53;43.45;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;9;2011;66.03;39.94;37.20;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;9;2011;65.68;38.68;38.10;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;9;2011;65.40;39.53;37.55;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;9;2011;66.01;41.04;35.53;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;9;2011;65.54;38.98;36.35;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;9;2011;65.51;40.40;35.85;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;9;2011;66.04;41.05;32.90;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;9;2011;66.88;40.57;35.60;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;9;2011;66.56;38.89;37.87;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;9;2011;66.61;36.03;49.43;1.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;9;2011;66.45;46.05;27.45;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;9;2011;66.29;38.39;37.95;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;9;2011;65.81;45.81;26.93;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;9;2011;66.02;47.10;26.30;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;9;2011;66.25;48.10;24.53;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;9;2011;66.56;47.81;25.17;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;9;2011;66.30;47.62;25.20;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;9;2011;65.79;44.84;27.77;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;9;2011;65.65;42.34;30.85;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;9;2011;66.02;36.15;42.63;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;9;2011;66.44;38.98;36.57;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;9;2011;66.48;36.93;40.33;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;9;2011;66.96;41.13;34.87;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;9;2011;67.38;41.45;33.97;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;9;2011;67.66;35.49;42.75;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;9;2011;68.24;38.57;37.67;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;9;2011;67.31;43.16;32.00;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;9;2011;67.45;40.93;32.97;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;9;2011;65.75;39.28;37.85;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;9;2011;66.72;44.08;30.87;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;9;2011;66.97;34.22;43.98;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;9;2011;67.35;35.05;46.37;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;9;2011;68.06;41.22;34.47;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;9;2011;68.31;32.29;55.60;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;9;2011;68.44;40.88;34.97;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;9;2011;68.52;44.72;29.78;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;9;2011;68.23;48.16;25.70;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;9;2011;67.46;48.32;23.93;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;9;2011;66.89;48.01;23.35;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;9;2011;67.03;47.87;24.10;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;9;2011;66.79;42.31;27.75;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;9;2011;66.89;37.05;33.70;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;9;2011;66.94;36.11;38.95;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;9;2011;66.87;35.43;46.70;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;9;2011;66.86;39.88;36.45;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;9;2011;66.98;43.43;29.80;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;9;2011;67.47;42.95;32.27;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;9;2011;68.20;44.10;29.90;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;9;2011;67.94;38.02;37.25;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;9;2011;67.55;40.62;35.33;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;9;2011;67.83;39.70;35.00;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;9;2011;68.03;36.83;39.57;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;9;2011;66.74;41.96;32.80;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;9;2011;66.22;37.82;36.50;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;9;2011;66.68;36.84;42.60;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;9;2011;67.37;34.41;44.55;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;9;2011;67.61;39.11;37.80;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;9;2011;68.85;37.63;43.87;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;9;2011;69.33;36.20;41.25;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;9;2011;69.29;48.56;25.65;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;9;2011;69.07;47.08;27.25;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;9;2011;68.70;48.40;24.30;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;9;2011;68.50;48.01;24.53;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;9;2011;68.55;45.31;27.90;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;9;2011;67.49;39.64;31.75;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;9;2011;67.14;32.25;46.77;1.3;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;9;2011;66.89;43.11;16.35;0.6;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;9;2011;63.81;47.51;0.90;0.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;9;2011;61.48;48.45;1.85;0.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;9;2011;62.21;41.95;12.10;0.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;9;2011;67.46;33.43;26.05;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;9;2011;68.52;35.97;24.30;0.6;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;9;2011;68.79;39.65;21.97;0.6;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;9;2011;69.23;35.43;29.54;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;9;2011;68.18;37.96;25.40;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;9;2011;67.91;40.00;23.15;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;9;2011;68.15;35.50;39.93;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;9;2011;68.71;31.91;32.87;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;9;2011;68.38;33.14;31.20;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;9;2011;68.22;31.15;39.65;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;9;2011;68.55;31.99;38.60;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;9;2011;69.73;30.47;32.60;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;9;2011;70.17;41.21;24.77;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;9;2011;70.32;44.87;21.00;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;9;2011;69.48;43.71;20.70;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;9;2011;68.24;45.61;19.10;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;9;2011;69.85;45.08;21.50;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;9;2011;70.78;40.08;25.95;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;9;2011;71.18;44.24;24.60;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;9;2011;71.96;30.65;34.90;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;9;2011;69.87;35.52;33.07;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;9;2011;70.41;37.02;32.30;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;9;2011;69.66;33.96;36.40;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;9;2011;69.99;36.00;32.40;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;9;2011;70.25;36.64;31.70;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;9;2011;70.16;43.47;23.55;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;9;2011;69.52;38.84;27.95;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;9;2011;69.80;37.69;30.75;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;9;2011;70.06;37.07;30.65;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;9;2011;70.20;37.91;31.20;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;9;2011;70.54;42.32;53.80;1.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;9;2011;71.12;32.05;45.67;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;9;2011;70.51;28.94;37.65;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;9;2011;70.23;32.79;42.20;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;9;2011;71.02;32.59;36.70;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;9;2011;70.74;41.55;24.20;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;9;2011;70.98;43.05;23.33;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;9;2011;71.03;43.98;22.40;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;9;2011;70.97;44.36;22.10;0.7;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;9;2011;70.62;43.80;23.00;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;9;2011;70.17;40.49;25.50;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;9;2011;69.81;36.19;41.95;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;9;2011;69.67;32.14;43.23;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;9;2011;70.22;33.26;44.73;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;9;2011;70.33;35.04;34.93;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;9;2011;70.11;38.91;28.67;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;9;2011;68.87;37.69;31.33;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;9;2011;67.10;37.78;32.58;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;9;2011;66.79;41.36;26.53;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;9;2011;65.55;38.62;30.46;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;9;2011;66.50;42.05;28.30;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;9;2011;66.64;37.36;31.80;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;9;2011;66.10;40.71;28.95;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;9;2011;65.68;38.76;29.70;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;9;2011;65.80;39.31;30.15;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;9;2011;66.05;33.77;35.77;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;9;2011;66.83;34.80;38.78;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;9;2011;67.33;31.86;39.16;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;9;2011;67.11;39.22;28.20;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;9;2011;67.79;38.46;28.60;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;9;2011;67.74;43.53;23.20;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;9;2011;67.38;44.21;22.43;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;9;2011;67.09;44.63;22.33;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;9;2011;66.91;44.46;22.73;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;9;2011;66.42;40.90;26.73;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;9;2011;66.02;36.65;36.67;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;9;2011;66.46;36.17;40.47;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;9;2011;66.88;39.18;30.40;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;9;2011;67.28;27.64;64.60;1.4;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;9;2011;67.87;38.79;30.25;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;9;2011;68.44;33.33;44.10;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;9;2011;67.41;39.59;28.03;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;9;2011;66.02;40.14;29.60;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;9;2011;66.09;33.54;40.15;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;9;2011;65.63;37.81;35.60;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;9;2011;65.22;40.51;28.97;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;9;2011;65.69;36.47;35.30;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;9;2011;65.75;42.76;26.85;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;9;2011;66.75;36.69;40.06;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;9;2011;67.23;40.74;28.53;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;9;2011;67.17;37.73;33.90;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;9;2011;66.24;40.99;30.08;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;9;2011;66.72;39.96;26.93;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;9;2011;67.37;37.56;33.50;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;9;2011;68.09;41.29;26.70;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;9;2011;67.49;43.72;24.30;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;9;2011;67.44;44.97;22.00;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;9;2011;67.15;45.06;22.40;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;9;2011;66.48;44.23;23.45;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;9;2011;66.01;43.05;25.75;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;9;2011;66.13;37.62;31.83;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;9;2011;66.08;33.95;41.33;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;9;2011;66.21;35.46;37.95;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;9;2011;66.64;38.35;35.85;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;9;2011;66.71;36.03;36.70;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;9;2011;66.63;35.64;35.25;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;9;2011;66.48;37.71;31.47;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;9;2011;66.58;35.88;32.80;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;9;2011;65.95;39.69;28.80;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;9;2011;66.35;39.10;28.85;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;9;2011;67.02;36.66;32.93;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;9;2011;67.24;34.18;35.75;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;9;2011;67.27;30.67;47.77;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;9;2011;66.88;34.22;37.40;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;9;2011;66.52;32.70;39.85;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;9;2011;65.84;38.05;32.25;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;9;2011;65.86;36.80;35.17;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;9;2011;65.81;37.31;31.87;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;9;2011;65.60;41.93;26.73;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;9;2011;65.96;45.58;22.25;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;9;2011;66.31;45.04;21.55;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;9;2011;65.55;44.99;21.63;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;9;2011;65.34;40.54;27.13;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;9;2011;65.36;43.54;24.60;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;9;2011;65.61;39.27;34.70;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;9;2011;66.11;35.82;35.55;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;9;2011;66.48;33.68;43.35;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;9;2011;66.83;34.20;36.13;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;9;2011;66.60;36.74;33.45;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;9;2011;66.90;37.22;32.43;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;9;2011;67.23;36.54;31.23;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;9;2011;66.97;40.39;27.25;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;9;2011;68.01;36.91;35.93;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;9;2011;68.93;33.88;33.37;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;9;2011;68.87;35.10;31.55;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;9;2011;68.56;34.19;40.73;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;9;2011;68.31;33.18;41.40;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;9;2011;68.15;30.96;49.40;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;9;2011;68.29;33.31;36.40;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;9;2011;68.71;30.59;44.63;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;9;2011;68.61;34.06;35.13;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;9;2011;68.64;42.45;24.40;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;9;2011;68.74;43.82;22.28;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;9;2011;68.35;44.85;21.38;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;9;2011;67.96;44.57;21.23;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;9;2011;67.62;43.81;21.77;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;9;2011;66.88;41.86;24.53;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;9;2011;66.48;36.28;33.75;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;9;2011;66.53;36.01;37.18;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;9;2011;66.35;37.14;31.87;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;9;2011;66.66;36.63;32.80;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;9;2011;66.77;41.15;28.37;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;9;2011;67.18;39.03;29.64;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;9;2011;67.53;37.54;28.17;0.8;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;9;2011;66.59;37.70;29.40;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;9;2011;66.64;38.55;28.70;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;9;2011;66.12;39.74;28.08;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;9;2011;65.95;40.88;28.55;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;9;2011;66.59;40.56;26.90;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;9;2011;66.93;33.26;35.40;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;9;2011;66.63;35.39;36.15;1.0;52.30;1.4
