lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;9;2011;67.04;37.76;31.75;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;9;2011;67.36;32.13;38.40;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;9;2011;67.67;33.23;38.10;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;9;2011;66.29;40.94;30.33;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;9;2011;66.76;41.05;26.84;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;9;2011;66.89;41.38;27.43;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;9;2011;66.52;45.43;21.60;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;9;2011;66.89;45.42;22.17;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;9;2011;67.18;43.99;23.42;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;9;2011;67.00;39.81;28.33;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;9;2011;66.55;39.16;31.77;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;9;2011;66.96;32.52;42.37;1.1;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;9;2011;67.01;34.76;37.43;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;9;2011;66.85;37.83;32.93;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;9;2011;67.35;41.64;27.77;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;9;2011;66.62;41.37;25.88;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;9;2011;65.80;38.90;29.88;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;9;2011;65.57;39.64;28.30;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;9;2011;65.33;39.06;30.10;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;9;2011;65.45;38.08;31.70;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;9;2011;65.34;40.48;28.03;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;9;2011;65.45;39.99;29.23;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;9;2011;65.93;36.04;35.23;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;9;2011;66.64;37.10;35.23;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;9;2011;68.25;31.28;52.00;1.2;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;9;2011;69.71;31.11;38.95;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;9;2011;68.75;34.56;35.50;0.9;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;9;2011;69.66;29.10;44.00;1.0;52.30;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;9;2011;66.45;32.08;45.70;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;9;2011;65.86;38.78;33.68;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;9;2011;65.37;33.75;48.90;1.3;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;9;2011;65.06;38.35;37.55;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;9;2011;65.61;39.80;30.66;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;9;2011;65.68;36.99;31.60;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;9;2011;65.65;38.66;31.35;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;9;2011;65.45;42.19;26.00;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;9;2011;65.67;41.07;28.13;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;9;2011;65.69;38.79;31.30;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;9;2011;65.64;40.35;29.80;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;9;2011;65.70;34.87;38.08;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;9;2011;65.89;35.22;38.23;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;9;2011;66.25;33.74;44.60;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;9;2011;65.60;39.26;31.65;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;9;2011;65.73;35.64;39.93;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;9;2011;66.03;39.82;33.15;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;9;2011;66.22;41.29;28.08;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;9;2011;66.81;44.70;23.80;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;9;2011;66.56;45.18;22.37;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;9;2011;66.71;43.90;24.50;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;9;2011;66.77;43.48;24.80;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;9;2011;67.10;42.85;27.80;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;9;2011;67.21;40.06;32.20;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;9;2011;66.47;30.74;57.47;1.4;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;9;2011;66.86;39.04;34.08;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;9;2011;66.96;35.60;36.58;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;9;2011;66.62;40.00;33.93;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;9;2011;66.39;40.96;28.77;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;9;2011;66.46;37.95;34.83;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;9;2011;66.07;41.88;28.30;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;9;2011;65.83;41.09;29.75;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;9;2011;65.77;35.71;36.93;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;9;2011;66.24;36.50;35.53;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;9;2011;66.39;35.00;37.78;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;9;2011;66.20;35.59;36.63;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;9;2011;66.47;39.32;33.43;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;9;2011;66.85;32.45;52.07;1.3;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;9;2011;67.80;33.92;41.98;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;9;2011;67.41;31.25;48.37;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;9;2011;66.72;41.83;29.90;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;9;2011;67.47;42.65;26.68;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;9;2011;67.65;42.18;27.73;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;9;2011;67.11;44.52;24.40;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;9;2011;66.63;44.48;24.80;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;9;2011;66.60;41.41;29.30;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;9;2011;67.38;41.52;27.20;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;9;2011;68.29;37.07;33.77;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;9;2011;68.45;34.39;46.90;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;9;2011;67.68;33.51;40.68;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;9;2011;67.13;35.62;37.13;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;9;2011;66.28;37.40;36.13;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;9;2011;65.68;40.06;30.87;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;9;2011;65.58;41.19;29.63;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;9;2011;65.54;40.50;29.30;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;9;2011;65.48;39.08;35.15;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;9;2011;65.97;38.85;34.10;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;9;2011;66.06;37.16;34.27;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;9;2011;66.02;34.99;41.48;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;9;2011;65.71;37.88;35.63;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;9;2011;65.71;32.12;48.63;1.3;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;9;2011;66.66;37.70;41.27;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;9;2011;67.50;31.79;57.27;1.4;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;9;2011;66.83;34.28;39.10;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;9;2011;67.60;40.25;30.90;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;9;2011;69.81;40.46;29.10;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;9;2011;70.64;42.47;25.80;0.8;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;9;2011;69.05;44.86;22.33;0.8;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;9;2011;68.46;44.63;23.65;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;9;2011;67.99;43.42;25.03;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;9;2011;67.96;34.68;33.85;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;9;2011;67.64;36.28;41.55;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;9;2011;66.76;32.72;44.82;1.1;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;9;2011;67.77;33.50;49.65;1.2;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;9;2011;67.06;37.99;40.05;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;9;2011;67.06;35.51;35.37;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;9;2011;67.53;34.36;35.47;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;9;2011;66.73;40.88;30.40;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;9;2011;66.48;39.69;30.57;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;9;2011;66.36;39.01;31.60;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;9;2011;66.65;40.67;29.05;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;9;2011;67.32;37.86;32.48;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;9;2011;69.68;38.48;31.40;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;9;2011;71.70;38.54;30.33;0.8;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;9;2011;73.14;35.03;33.87;0.8;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;9;2011;72.46;35.56;35.65;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;9;2011;69.43;37.99;30.55;0.8;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;9;2011;67.65;37.13;34.20;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;9;2011;66.19;40.73;28.28;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;10;2011;66.75;39.94;29.82;1.0;66.07;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;10;2011;66.70;44.06;24.80;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;10;2011;66.40;43.21;25.57;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;10;2011;67.11;43.84;25.10;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;10;2011;67.18;45.24;23.22;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;10;2011;67.28;42.97;26.17;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;10;2011;67.60;42.48;26.97;0.9;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;10;2011;67.41;35.87;37.20;1.0;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;10;2011;67.20;33.38;51.38;1.3;66.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;10;2011;67.31;34.72;38.88;1.0;33.30;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;10;2011;68.05;30.55;42.80;1.0;41.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;10;2011;68.19;33.36;38.50;1.0;45.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;10;2011;67.75;38.85;32.47;0.9;45.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;10;2011;67.03;34.90;38.52;1.0;45.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;10;2011;66.81;31.96;42.30;1.1;45.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;10;2011;66.58;29.93;53.60;1.3;45.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;10;2011;65.92;37.50;33.80;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;10;2011;66.14;38.08;32.43;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;10;2011;66.41;40.82;29.15;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;10;2011;66.77;32.66;48.90;1.2;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;10;2011;66.73;32.82;44.28;1.2;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;10;2011;66.63;37.28;34.36;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;10;2011;66.56;39.09;31.20;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;10;2011;66.58;37.39;33.37;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;10;2011;66.77;41.44;29.50;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;10;2011;66.58;43.93;25.33;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;10;2011;66.84;44.76;24.22;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;10;2011;67.29;45.12;23.23;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;10;2011;67.24;45.21;23.03;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;10;2011;67.38;44.66;23.80;0.9;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;10;2011;66.54;40.56;29.32;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;10;2011;66.45;37.34;36.43;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;10;2011;66.50;36.96;37.43;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;10;2011;66.54;34.79;41.05;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;10;2011;67.22;36.85;36.98;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;10;2011;67.00;32.57;44.00;1.1;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;10;2011;66.15;34.15;37.50;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;10;2011;65.49;38.45;32.90;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;10;2011;65.66;33.27;45.78;1.2;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;10;2011;66.12;36.00;35.87;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;10;2011;66.61;36.16;34.77;1.0;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;10;2011;66.87;32.93;47.95;1.2;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;10;2011;66.54;35.62;45.48;1.3;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;10;2011;66.26;30.97;56.78;1.4;54.10;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;10;2011;66.81;35.77;39.90;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;10;2011;67.06;35.39;38.70;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;10;2011;67.49;31.01;53.73;1.3;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;10;2011;67.17;35.67;35.13;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;10;2011;66.46;43.00;27.77;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;10;2011;65.76;42.54;28.08;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;10;2011;65.75;45.43;23.80;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;10;2011;65.53;44.99;23.58;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;10;2011;65.69;44.85;23.83;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;10;2011;65.24;39.72;31.03;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;10;2011;65.36;33.13;44.93;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;10;2011;66.72;33.71;46.75;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;10;2011;66.50;36.07;38.50;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;10;2011;65.86;41.26;28.80;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;10;2011;65.72;40.89;29.85;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;10;2011;65.74;34.30;43.00;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;10;2011;65.92;38.89;31.05;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;10;2011;65.85;37.97;34.97;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;10;2011;65.94;39.04;32.20;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;10;2011;66.79;36.98;31.20;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;10;2011;66.69;38.01;33.45;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;10;2011;66.14;37.92;35.50;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;10;2011;65.95;36.39;32.73;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;10;2011;66.82;35.43;42.60;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;10;2011;67.33;29.61;45.65;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;10;2011;67.71;34.52;39.40;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;10;2011;66.96;29.82;53.97;1.3;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;10;2011;66.50;35.55;37.35;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;10;2011;66.90;39.44;29.28;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;10;2011;67.67;44.32;24.23;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;10;2011;68.84;44.96;23.03;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;10;2011;69.30;44.14;23.97;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;10;2011;68.77;43.77;24.20;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;10;2011;68.97;41.47;27.15;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;10;2011;68.94;31.66;42.27;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;10;2011;69.08;31.43;53.43;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;10;2011;70.00;31.72;39.70;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;10;2011;70.62;35.44;36.13;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;10;2011;71.07;39.17;28.73;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;10;2011;69.97;38.54;29.05;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;10;2011;68.85;40.23;28.34;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;10;2011;68.72;39.17;28.97;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;10;2011;68.88;35.58;33.60;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;10;2011;68.83;33.91;33.73;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;10;2011;67.09;36.43;32.78;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;10;2011;67.47;37.05;44.87;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;10;2011;67.86;32.08;42.90;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;10;2011;67.83;30.80;51.03;1.2;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;10;2011;67.51;32.04;41.25;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;10;2011;67.56;33.48;39.88;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;10;2011;66.59;37.25;34.70;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;10;2011;66.26;39.32;28.57;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;10;2011;66.89;42.22;25.98;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;10;2011;67.19;41.06;27.30;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;10;2011;67.06;43.91;25.15;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;10;2011;66.52;43.47;23.68;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;10;2011;66.04;40.33;29.63;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;10;2011;65.93;33.41;40.22;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;10;2011;66.63;31.82;49.40;1.3;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;10;2011;67.33;33.02;50.33;1.3;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;10;2011;67.85;38.84;30.85;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;10;2011;68.06;39.53;34.24;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;10;2011;68.36;37.42;31.53;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;10;2011;68.34;41.25;26.58;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;10;2011;68.51;39.24;29.75;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;10;2011;69.24;40.41;28.37;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;10;2011;69.07;37.77;31.73;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;10;2011;69.58;31.19;37.70;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;10;2011;70.18;33.44;39.70;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;10;2011;70.89;36.32;38.70;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;10;2011;71.32;34.12;40.22;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;10;2011;71.73;28.67;47.55;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;10;2011;70.56;29.89;45.87;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;10;2011;68.68;33.50;36.60;0.9;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;10;2011;69.67;33.42;46.33;1.1;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;10;2011;70.44;39.26;29.15;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;10;2011;71.00;44.54;23.73;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;10;2011;71.62;43.27;23.60;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;10;2011;71.71;44.63;23.13;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;10;2011;71.48;43.72;23.85;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;10;2011;70.99;38.36;29.37;0.8;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;10;2011;71.33;33.35;41.97;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;10;2011;71.30;28.87;49.52;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;10;2011;70.15;30.40;48.33;1.0;58.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;10;2011;68.85;40.42;31.30;1.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;10;2011;68.31;39.05;31.53;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;10;2011;66.83;41.87;27.20;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;10;2011;66.84;37.03;34.00;1.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;10;2011;67.64;41.99;29.10;1.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;10;2011;70.27;42.51;28.15;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;10;2011;70.73;36.97;35.30;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;10;2011;70.31;40.22;29.78;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;10;2011;70.27;38.07;29.20;0.8;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;10;2011;70.86;39.63;29.80;0.8;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;10;2011;72.44;30.42;41.97;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;10;2011;70.77;30.71;44.08;1.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;10;2011;67.28;34.10;48.70;1.2;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;10;2011;66.97;35.07;40.95;1.1;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;10;2011;68.39;43.90;26.35;1.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;10;2011;69.14;39.74;30.27;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;10;2011;68.61;45.20;23.53;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;10;2011;68.24;45.70;23.30;0.9;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;10;2011;68.73;36.70;120.63;3.0;59.60;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;10;2011;70.27;38.62;143.18;4.0;134.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;10;2011;71.12;40.24;136.78;3.9;139.24;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;10;2011;70.76;41.09;103.90;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;10;2011;70.87;38.33;128.73;3.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;10;2011;69.92;40.58;105.17;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;10;2011;69.24;38.82;114.53;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;10;2011;69.89;38.07;110.43;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;10;2011;70.05;40.53;97.53;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;10;2011;69.81;38.54;104.47;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;10;2011;68.76;39.79;97.95;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;10;2011;68.14;40.36;95.23;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;10;2011;67.91;39.38;98.07;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;10;2011;66.86;39.12;97.43;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;10;2011;67.37;39.20;101.53;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;10;2011;67.06;39.17;103.80;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;10;2011;69.28;38.97;108.20;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;10;2011;70.55;38.96;108.93;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;10;2011;71.21;37.33;111.30;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;10;2011;70.03;41.01;97.03;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;10;2011;70.87;37.85;109.23;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;10;2011;71.35;41.42;92.18;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;10;2011;71.29;41.50;94.70;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;10;2011;71.29;42.96;89.27;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;10;2011;71.45;43.08;89.73;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;10;2011;71.36;42.91;89.20;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;10;2011;70.99;42.13;96.55;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;10;2011;71.01;42.55;98.25;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;10;2011;71.84;40.68;106.93;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;10;2011;71.69;37.41;118.00;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;10;2011;70.39;39.82;103.75;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;10;2011;70.82;40.96;99.83;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;10;2011;70.98;39.92;99.25;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;10;2011;70.80;40.17;102.33;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;10;2011;70.47;36.71;119.85;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;10;2011;70.47;38.88;101.50;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;10;2011;70.05;41.75;90.40;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;10;2011;71.16;38.74;102.05;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;10;2011;72.06;39.08;107.38;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;10;2011;71.75;40.21;104.60;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;10;2011;71.59;39.98;103.38;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;10;2011;70.78;40.49;106.87;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;10;2011;72.44;41.13;103.87;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;10;2011;75.11;38.81;110.85;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;10;2011;72.42;41.27;102.93;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;10;2011;72.80;43.45;94.53;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;10;2011;73.36;44.04;91.70;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;10;2011;72.25;44.41;90.23;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;10;2011;71.66;44.33;92.03;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;10;2011;71.60;44.55;97.10;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;10;2011;71.04;43.80;97.00;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;10;2011;70.86;44.31;96.68;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;10;2011;71.87;43.78;94.20;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;10;2011;71.55;40.83;103.13;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;10;2011;72.52;38.98;104.37;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;10;2011;72.86;38.67;95.78;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;10;2011;73.32;39.81;91.40;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;10;2011;74.35;40.53;87.75;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;10;2011;74.76;40.33;95.70;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;10;2011;74.56;39.98;87.67;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;10;2011;74.58;37.67;100.70;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;10;2011;75.26;36.85;111.37;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;10;2011;76.05;38.55;97.10;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;10;2011;74.14;38.85;106.03;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;10;2011;73.69;37.50;115.00;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;10;2011;74.90;37.09;117.78;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;10;2011;77.87;40.71;102.55;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;10;2011;75.82;35.18;129.35;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;10;2011;73.45;41.63;98.03;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;10;2011;71.87;40.83;99.15;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;10;2011;72.60;44.11;89.70;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;10;2011;72.80;44.33;89.63;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;10;2011;74.53;44.28;89.60;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;10;2011;74.83;44.15;91.13;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;10;2011;75.03;43.32;95.68;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;10;2011;74.99;41.40;105.53;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;10;2011;73.94;41.04;105.83;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;10;2011;72.91;40.29;99.07;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;10;2011;72.46;41.21;91.13;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;10;2011;73.01;38.42;99.13;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;10;2011;73.37;40.06;93.85;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;10;2011;74.21;40.08;90.67;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;10;2011;74.94;39.24;91.76;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;10;2011;75.10;40.51;81.00;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;10;2011;74.57;40.70;81.50;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;10;2011;73.87;40.27;82.30;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;10;2011;73.17;39.71;85.50;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;10;2011;73.07;40.51;85.20;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;10;2011;74.30;37.70;107.07;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;10;2011;73.49;38.93;98.75;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;10;2011;73.56;36.04;113.83;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;10;2011;73.41;41.87;88.30;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;10;2011;73.17;39.77;89.80;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;10;2011;71.81;41.16;86.75;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;10;2011;71.25;42.65;74.05;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;10;2011;70.63;42.44;70.47;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;10;2011;70.16;42.02;71.57;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;10;2011;70.00;39.74;82.30;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;10;2011;69.21;38.82;92.85;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;10;2011;69.84;38.94;90.58;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;10;2011;70.38;37.16;95.15;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;10;2011;70.54;40.32;79.00;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;10;2011;71.97;38.69;87.00;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;10;2011;72.78;39.45;85.60;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;10;2011;73.69;41.07;73.50;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;10;2011;72.92;40.90;76.20;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;10;2011;73.58;39.61;79.03;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;10;2011;73.67;37.69;85.65;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;10;2011;72.26;38.07;86.90;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;10;2011;71.50;38.67;84.57;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;10;2011;71.14;40.88;78.73;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;10;2011;70.23;37.98;88.93;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;10;2011;69.26;39.82;80.67;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;10;2011;70.43;36.27;97.50;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;10;2011;71.44;39.64;83.80;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;10;2011;71.39;39.66;85.60;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;10;2011;70.17;39.96;83.46;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;10;2011;70.75;41.71;76.45;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;10;2011;70.51;42.57;74.10;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;10;2011;70.87;43.03;74.35;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;10;2011;71.21;42.72;76.15;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;10;2011;70.25;42.88;76.50;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;10;2011;70.89;41.92;82.95;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;10;2011;69.71;39.19;100.63;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;10;2011;70.37;38.12;106.30;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;10;2011;70.95;38.96;99.38;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;10;2011;70.49;42.51;73.10;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;10;2011;70.35;40.44;81.27;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;10;2011;70.70;40.04;87.05;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;10;2011;70.30;40.79;81.22;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;10;2011;69.44;41.97;72.30;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;10;2011;67.30;40.38;84.77;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;10;2011;66.98;41.04;75.53;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;10;2011;68.01;40.81;86.43;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;10;2011;69.23;39.92;105.03;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;10;2011;68.56;40.72;98.75;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;10;2011;69.71;41.27;96.40;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;10;2011;71.58;38.26;105.83;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;10;2011;70.48;38.28;108.00;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;10;2011;73.80;34.79;126.97;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;10;2011;74.46;41.60;93.63;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;10;2011;70.44;42.45;89.43;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;10;2011;70.80;44.81;83.97;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;10;2011;70.68;44.78;83.33;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;10;2011;70.06;44.87;86.10;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;10;2011;69.99;44.01;92.47;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;10;2011;69.74;43.73;89.45;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;10;2011;70.99;44.10;89.65;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;10;2011;72.91;40.32;103.90;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;10;2011;73.53;38.05;115.75;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;10;2011;74.60;40.42;91.27;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;10;2011;73.27;40.70;84.60;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;10;2011;72.69;41.80;79.43;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;10;2011;72.99;41.16;81.78;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;10;2011;73.06;39.01;82.47;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;10;2011;73.25;41.14;87.55;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;10;2011;73.01;38.58;104.90;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;10;2011;73.19;41.81;88.45;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;10;2011;73.80;40.15;97.18;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;10;2011;75.46;39.59;106.73;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;10;2011;75.92;42.01;98.13;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;10;2011;76.13;38.69;116.27;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;10;2011;74.98;40.70;106.80;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;10;2011;71.84;39.27;122.70;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;10;2011;71.82;43.69;102.20;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;10;2011;71.46;43.38;104.37;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;10;2011;70.31;45.65;91.57;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;10;2011;69.61;45.86;91.65;3.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;10;2011;69.91;45.98;93.73;3.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;10;2011;69.67;46.17;95.80;3.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;10;2011;69.89;45.74;103.23;3.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;10;2011;72.29;43.18;116.90;3.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;10;2011;73.35;41.96;124.97;3.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;10;2011;73.85;43.70;109.63;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;10;2011;74.29;40.41;115.05;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;10;2011;74.49;41.33;97.05;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;10;2011;74.25;42.55;86.37;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;10;2011;74.00;40.36;90.95;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;10;2011;73.48;42.99;84.37;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;10;2011;74.25;42.20;83.70;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;10;2011;74.77;39.30;97.65;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;10;2011;74.80;39.46;107.10;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;10;2011;74.94;40.25;97.25;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;10;2011;77.11;42.02;103.70;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;10;2011;78.44;41.63;107.50;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;10;2011;78.54;39.73;112.10;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;10;2011;79.37;42.88;106.00;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;10;2011;79.27;38.73;115.30;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;10;2011;79.66;37.70;116.73;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;10;2011;78.45;42.54;96.73;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;10;2011;77.03;44.08;95.15;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;10;2011;76.62;44.52;91.37;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;10;2011;76.32;44.97;87.93;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;10;2011;75.85;44.14;89.08;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;10;2011;75.30;43.98;92.37;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;10;2011;75.42;44.20;91.90;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;10;2011;76.01;43.52;93.47;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;10;2011;76.67;42.84;96.77;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;10;2011;77.52;39.75;106.03;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;10;2011;78.46;38.63;108.13;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;10;2011;79.17;38.20;108.57;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;10;2011;79.61;37.11;106.60;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;10;2011;79.95;39.99;96.25;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;10;2011;80.00;38.13;112.10;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;10;2011;79.97;39.00;108.40;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;10;2011;79.74;38.73;110.46;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;10;2011;79.51;37.75;111.50;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;10;2011;79.09;39.48;110.95;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;10;2011;78.17;40.52;114.17;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;10;2011;77.43;40.15;118.44;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;10;2011;76.82;39.90;123.58;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;10;2011;76.98;38.30;136.00;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;10;2011;76.71;43.07;114.40;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;10;2011;76.15;45.83;112.10;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;10;2011;76.15;45.90;103.95;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;10;2011;76.86;46.85;104.28;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;10;2011;77.73;46.76;103.70;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;10;2011;79.20;46.67;108.38;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;10;2011;81.61;44.85;113.04;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;10;2011;83.12;46.17;114.80;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;10;2011;83.61;45.19;114.60;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;10;2011;84.30;41.60;133.37;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;10;2011;84.67;40.86;113.20;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;10;2011;84.79;40.08;107.57;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;10;2011;84.84;40.01;98.70;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;10;2011;84.50;38.87;104.87;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;10;2011;84.51;35.52;122.53;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;10;2011;84.65;37.78;105.77;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;10;2011;84.81;31.78;130.90;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;10;2011;84.89;40.98;93.13;1.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;10;2011;85.14;38.45;105.43;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;10;2011;83.77;36.66;121.05;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;10;2011;81.83;37.01;123.60;2.4;140.40;3.9
