lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;10;2011;83.84;38.70;124.90;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;10;2011;84.79;40.04;118.50;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;10;2011;84.54;37.36;133.78;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;10;2011;83.91;43.61;104.45;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;10;2011;83.17;43.60;107.45;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;10;2011;81.36;45.79;102.07;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;10;2011;79.96;46.26;106.10;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;10;2011;79.75;46.73;102.60;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;10;2011;81.05;46.19;111.27;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;10;2011;81.34;45.99;112.27;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;10;2011;81.66;43.92;122.10;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;10;2011;82.10;44.04;124.70;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;10;2011;82.37;42.40;122.85;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;10;2011;82.17;41.23;113.60;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;10;2011;81.97;35.59;123.47;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;10;2011;81.73;40.23;94.93;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;10;2011;81.65;41.38;94.73;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;10;2011;81.66;39.46;95.07;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;10;2011;80.86;40.86;91.87;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;10;2011;78.52;40.94;85.80;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;10;2011;77.80;39.57;86.55;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;10;2011;77.82;39.94;100.15;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;10;2011;79.44;41.81;101.43;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;10;2011;80.24;39.15;113.03;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;10;2011;80.24;37.89;117.33;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;10;2011;79.89;40.97;105.60;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;10;2011;79.45;39.15;114.13;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;10;2011;78.00;42.87;104.57;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;10;2011;77.23;45.05;100.00;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;10;2011;77.23;46.00;98.33;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;10;2011;77.10;46.27;99.90;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;10;2011;77.47;46.58;107.50;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;10;2011;78.35;46.78;109.80;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;10;2011;77.99;44.82;116.85;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;10;2011;78.33;43.82;119.93;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;10;2011;79.50;43.77;124.45;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;10;2011;79.94;42.09;121.13;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;10;2011;80.18;36.39;130.90;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;10;2011;81.75;38.94;103.50;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;10;2011;82.20;38.27;95.93;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;10;2011;81.60;38.36;96.83;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;10;2011;80.93;42.29;80.90;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;10;2011;79.72;39.57;82.23;1.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;10;2011;79.10;41.54;76.87;1.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;10;2011;78.78;38.64;85.75;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;10;2011;79.19;32.51;116.50;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;10;2011;77.51;39.74;91.85;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;10;2011;77.74;37.69;101.55;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;10;2011;78.41;36.82;112.93;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;10;2011;79.91;37.26;110.00;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;10;2011;82.70;40.19;102.35;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;10;2011;84.33;40.10;99.37;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;10;2011;84.46;41.95;91.30;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;10;2011;82.23;43.17;88.20;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;10;2011;81.69;43.93;84.03;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;10;2011;81.34;43.62;81.80;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;10;2011;80.84;43.23;83.88;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;10;2011;80.58;42.74;86.30;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;10;2011;79.74;39.16;98.35;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;10;2011;78.25;38.52;98.53;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;10;2011;76.43;37.41;98.70;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;10;2011;75.63;38.48;97.68;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;10;2011;75.89;38.24;96.15;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;10;2011;77.04;38.21;101.60;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;10;2011;77.54;40.06;91.83;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;10;2011;77.34;40.35;89.60;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;10;2011;77.31;38.83;93.20;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;10;2011;76.89;41.45;85.30;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;10;2011;76.86;38.48;101.45;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;10;2011;77.56;41.50;98.55;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;10;2011;77.48;40.68;99.47;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;10;2011;76.19;39.23;102.80;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;10;2011;75.59;41.78;95.00;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;10;2011;76.28;40.23;104.40;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;10;2011;74.83;35.97;126.00;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;10;2011;74.03;40.77;98.00;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;10;2011;73.71;41.91;96.20;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;10;2011;73.62;44.81;84.70;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;10;2011;73.08;44.61;83.73;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;10;2011;72.07;44.69;82.77;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;10;2011;71.55;44.50;85.10;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;10;2011;71.39;43.33;89.97;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;10;2011;72.53;39.66;107.75;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;10;2011;74.06;37.68;114.10;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;10;2011;74.94;38.64;105.60;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;10;2011;75.52;41.36;97.77;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;10;2011;75.85;40.16;100.60;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;10;2011;75.72;41.11;94.17;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;10;2011;74.89;42.79;90.50;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;10;2011;75.12;40.41;93.63;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;10;2011;75.02;40.83;90.60;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;10;2011;74.28;39.36;97.40;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;10;2011;73.26;40.19;100.63;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;10;2011;73.17;42.41;91.20;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;10;2011;73.04;41.27;102.75;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;10;2011;72.58;39.79;112.83;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;10;2011;74.22;38.98;120.25;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;10;2011;73.84;41.65;106.35;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;10;2011;73.67;38.50;120.70;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;10;2011;72.86;40.21;120.95;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;10;2011;72.93;44.08;105.60;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;10;2011;72.76;46.08;93.35;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;10;2011;73.14;45.44;102.87;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;10;2011;74.22;46.76;97.37;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;10;2011;74.64;45.80;105.58;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;10;2011;75.13;44.89;108.97;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;10;2011;75.88;42.84;113.70;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;10;2011;76.16;40.15;130.17;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;10;2011;77.04;40.47;124.60;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;10;2011;77.60;42.42;107.37;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;10;2011;77.08;42.63;100.00;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;10;2011;77.23;39.42;110.47;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;10;2011;77.14;36.77;117.90;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;10;2011;77.53;42.17;93.85;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;10;2011;77.15;39.38;96.45;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;10;2011;76.84;43.49;82.00;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;10;2011;76.73;41.36;94.78;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;10;2011;77.07;39.41;107.10;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;10;2011;77.51;43.21;96.70;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;10;2011;76.42;42.95;102.20;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;10;2011;76.21;39.80;117.03;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;10;2011;76.48;39.25;132.70;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;10;2011;75.75;37.02;137.85;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;10;2011;74.44;40.83;119.50;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;10;2011;73.53;42.77;116.30;3.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;10;2011;74.62;45.08;108.35;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;10;2011;75.32;46.92;103.83;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;10;2011;75.90;47.17;103.45;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;10;2011;76.01;47.21;105.67;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;10;2011;76.59;45.81;110.25;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;10;2011;77.20;45.46;115.80;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;10;2011;77.55;44.59;120.30;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;10;2011;77.85;41.58;126.23;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;10;2011;77.89;40.31;116.00;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;10;2011;77.60;40.55;95.77;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;10;2011;77.66;35.50;114.20;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;10;2011;77.64;35.57;113.23;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;10;2011;77.63;37.85;98.00;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;10;2011;78.01;38.83;97.65;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;10;2011;77.77;39.48;96.20;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;10;2011;77.50;39.44;102.00;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;10;2011;77.95;39.31;114.87;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;10;2011;79.12;39.36;116.48;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;10;2011;78.76;39.45;118.60;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;10;2011;77.72;39.97;116.00;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;10;2011;77.57;41.78;106.97;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;10;2011;77.76;41.56;114.87;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;10;2011;76.19;41.30;121.27;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;10;2011;75.28;44.94;108.15;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;10;2011;75.62;46.17;103.60;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;10;2011;75.80;46.81;106.37;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;10;2011;76.99;46.28;110.60;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;10;2011;77.93;47.14;109.60;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;10;2011;79.00;47.29;110.30;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;10;2011;79.51;45.95;120.67;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;10;2011;80.00;44.97;129.50;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;10;2011;80.31;41.47;130.50;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;10;2011;80.44;41.67;112.65;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;10;2011;80.60;41.29;107.13;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;10;2011;81.02;36.20;132.00;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;10;2011;81.05;39.31;112.65;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;10;2011;80.90;38.10;114.35;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;10;2011;79.56;37.87;112.50;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;10;2011;78.48;41.03;103.13;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;10;2011;78.60;42.80;97.30;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;10;2011;79.35;36.15;124.80;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;10;2011;78.42;39.02;114.98;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;10;2011;76.86;36.65;124.60;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;10;2011;74.77;37.76;132.70;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;10;2011;74.29;36.81;126.80;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;10;2011;73.73;39.89;111.93;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;10;2011;72.87;42.87;96.87;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;10;2011;72.63;43.75;95.73;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;10;2011;72.82;44.92;90.53;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;10;2011;73.66;44.90;90.53;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;10;2011;74.20;44.97;91.60;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;10;2011;74.40;44.04;95.48;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;10;2011;74.64;42.64;103.57;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;10;2011;75.12;43.34;102.25;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;10;2011;76.71;37.94;126.30;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;10;2011;77.17;38.85;114.63;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;10;2011;78.27;41.76;102.85;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;10;2011;78.90;38.83;107.20;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;10;2011;79.44;42.26;88.90;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;10;2011;79.54;40.97;90.12;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;10;2011;78.87;38.60;91.37;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;10;2011;78.83;39.69;86.90;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;10;2011;78.75;40.27;87.95;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;10;2011;78.18;39.22;90.25;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;10;2011;76.25;38.56;96.30;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;10;2011;74.66;39.36;95.27;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;10;2011;73.15;36.79;116.80;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;10;2011;74.16;38.59;110.03;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;10;2011;74.96;37.64;119.82;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;10;2011;74.86;39.17;108.20;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;10;2011;74.54;41.64;109.03;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;10;2011;74.41;43.74;96.63;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;10;2011;74.22;45.08;91.33;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;10;2011;73.53;45.26;91.30;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;10;2011;72.97;45.43;92.38;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;10;2011;75.16;45.38;98.05;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;10;2011;76.41;44.02;103.23;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;10;2011;76.97;43.09;105.35;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;10;2011;77.94;38.95;127.80;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;10;2011;78.51;40.34;116.88;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;10;2011;78.86;36.35;126.98;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;10;2011;79.49;41.55;92.40;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;10;2011;79.76;42.11;82.80;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;10;2011;80.10;37.64;93.30;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;10;2011;80.24;40.78;85.17;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;10;2011;79.78;40.83;81.16;1.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;10;2011;77.15;41.13;81.67;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;10;2011;76.03;38.51;91.95;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;10;2011;75.71;38.72;95.33;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;10;2011;75.36;39.40;100.83;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;10;2011;74.79;32.70;136.60;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;10;2011;74.97;37.07;112.33;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;10;2011;74.89;37.81;116.45;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;10;2011;74.99;37.85;112.60;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;10;2011;75.11;36.94;116.65;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;10;2011;73.83;43.98;91.57;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;10;2011;73.40;44.93;90.28;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;10;2011;73.25;45.15;89.17;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;10;2011;73.71;45.15;89.85;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;10;2011;73.61;44.59;93.28;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;10;2011;75.78;43.06;100.47;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;10;2011;75.91;42.32;101.10;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;10;2011;75.88;39.05;112.88;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;10;2011;76.41;43.06;98.15;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;10;2011;77.34;40.68;105.80;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;10;2011;78.19;39.02;99.73;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;10;2011;78.25;41.45;87.07;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;10;2011;78.11;41.41;83.92;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;10;2011;78.22;38.73;85.87;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;10;2011;78.13;37.33;91.07;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;10;2011;78.13;36.83;95.73;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;10;2011;76.94;38.32;93.78;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;10;2011;76.13;38.08;100.00;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;10;2011;76.48;40.80;92.73;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;10;2011;75.99;38.23;103.38;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;10;2011;75.25;37.58;105.60;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;10;2011;75.83;35.02;120.75;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;10;2011;76.28;35.09;111.47;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;10;2011;75.93;40.50;93.95;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;10;2011;75.08;40.66;91.33;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;10;2011;78.20;38.05;120.10;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;10;2011;78.52;39.19;119.07;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;10;2011;78.92;35.06;131.25;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;10;2011;78.01;41.24;103.35;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;10;2011;76.17;40.92;89.40;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;10;2011;76.66;40.94;91.40;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;10;2011;77.08;39.61;90.48;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;10;2011;76.89;39.68;85.86;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;10;2011;76.09;40.35;85.03;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;10;2011;75.51;39.57;87.47;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;10;2011;74.67;40.37;91.20;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;10;2011;73.30;36.70;105.05;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;10;2011;72.94;40.27;101.60;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;10;2011;73.88;37.77;117.87;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;10;2011;74.23;36.58;120.50;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;10;2011;73.96;34.40;139.58;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;10;2011;74.74;41.27;100.68;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;10;2011;74.54;39.07;110.78;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;10;2011;73.47;43.58;94.47;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;10;2011;72.55;45.27;89.20;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;10;2011;71.46;44.67;91.50;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;10;2011;71.15;45.22;91.30;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;10;2011;71.93;44.62;95.33;3.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;10;2011;72.07;45.43;96.55;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;10;2011;72.96;44.38;104.48;3.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;10;2011;74.25;41.16;126.88;3.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;10;2011;74.74;41.01;115.50;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;10;2011;75.67;36.99;139.30;3.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;10;2011;76.65;39.37;104.55;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;10;2011;76.24;40.80;92.43;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;10;2011;75.40;41.27;94.38;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;10;2011;74.61;40.98;86.43;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;10;2011;74.22;36.69;95.70;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;10;2011;73.50;41.27;80.88;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;10;2011;73.31;40.68;85.98;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;10;2011;72.41;39.22;95.25;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;10;2011;71.87;39.35;100.83;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;10;2011;72.50;39.35;96.53;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;10;2011;72.18;38.84;103.56;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;10;2011;72.96;39.14;104.00;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;10;2011;73.78;37.64;120.70;2.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;10;2011;74.00;38.17;113.35;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;10;2011;72.95;42.74;92.28;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;10;2011;73.17;43.86;98.27;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;10;2011;73.48;44.29;94.73;2.8;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;10;2011;74.15;45.14;91.00;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;10;2011;74.24;44.51;90.70;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;10;2011;73.94;43.83;91.00;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;10;2011;75.13;41.93;93.20;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;10;2011;75.52;43.11;88.77;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;10;2011;75.03;40.33;91.90;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;10;2011;75.23;35.43;108.22;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;10;2011;75.53;39.31;87.15;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;10;2011;75.47;37.76;91.23;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;10;2011;76.22;35.61;99.45;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;10;2011;76.55;36.36;91.47;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;10;2011;76.55;38.92;84.63;1.9;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;10;2011;76.84;28.94;128.80;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;10;2011;77.30;34.24;100.33;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;10;2011;76.76;37.21;102.53;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;10;2011;76.19;39.65;94.10;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;10;2011;75.99;30.86;139.98;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;10;2011;75.36;35.29;108.93;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;10;2011;73.71;34.73;118.13;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;10;2011;72.92;39.62;93.90;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;10;2011;73.09;42.54;89.95;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;10;2011;72.97;41.80;93.87;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;10;2011;72.23;44.14;87.77;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;10;2011;71.83;44.34;81.77;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;10;2011;70.80;44.62;79.85;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;10;2011;70.89;44.28;81.97;2.7;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;10;2011;71.83;42.62;87.45;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;10;2011;72.73;41.29;89.93;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;10;2011;72.69;35.87;111.95;2.6;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;10;2011;72.92;41.65;88.60;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;10;2011;74.29;38.31;96.26;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;10;2011;75.12;37.66;88.85;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;10;2011;75.50;36.21;95.93;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;10;2011;75.60;39.04;84.68;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;10;2011;75.00;36.29;89.44;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;10;2011;75.00;36.13;97.08;2.1;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;10;2011;75.26;37.13;88.73;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;10;2011;75.90;39.55;83.03;2.0;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;10;2011;75.02;35.90;96.60;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;10;2011;74.36;37.73;94.58;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;10;2011;73.68;33.70;115.95;2.5;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;10;2011;73.15;39.73;87.33;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;10;2011;73.22;39.99;82.53;2.2;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;10;2011;72.96;34.78;108.90;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;10;2011;73.18;41.57;81.20;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;10;2011;73.02;40.73;87.80;2.4;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;10;2011;72.74;44.09;74.65;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;10;2011;72.69;43.75;75.78;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;10;2011;72.04;44.18;72.83;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;10;2011;72.43;42.68;77.20;2.3;140.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;11;2011;71.06;41.66;100.13;3.0;116.00;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;11;2011;71.12;41.30;96.13;2.8;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;11;2011;70.91;42.00;90.08;2.7;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;11;2011;70.64;39.23;97.80;2.7;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;11;2011;70.41;41.55;88.25;2.7;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;11;2011;70.28;42.99;85.57;2.7;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;11;2011;70.00;43.08;84.55;2.7;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;11;2011;69.58;41.99;90.83;2.9;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;11;2011;69.14;43.11;86.35;2.9;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;11;2011;69.04;40.51;99.57;3.0;116.00;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;11;2011;69.14;38.49;112.70;3.2;116.00;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;11;2011;69.61;40.97;98.10;3.0;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;11;2011;70.17;41.16;101.47;3.0;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;11;2011;70.63;37.46;121.20;3.1;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;11;2011;70.82;38.75;111.23;3.0;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;11;2011;70.73;37.36;114.08;2.9;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;11;2011;70.75;43.50;86.40;2.8;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;11;2011;71.35;43.28;85.83;2.7;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;11;2011;71.85;44.08;86.15;2.7;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;11;2011;73.54;44.65;87.12;2.6;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;11;2011;75.14;44.54;86.45;2.5;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;11;2011;76.38;44.55;84.43;2.3;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;11;2011;76.42;43.76;88.03;2.3;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;11;2011;75.98;38.61;109.88;2.5;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;11;2011;75.76;35.23;131.43;2.8;116.00;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;11;2011;75.81;38.90;106.43;2.5;119.27;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;11;2011;76.29;40.91;100.35;2.5;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;11;2011;76.45;40.40;97.63;2.3;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;11;2011;76.33;41.61;88.65;2.2;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;11;2011;76.60;41.20;88.55;2.2;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;11;2011;76.49;42.43;89.07;2.2;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;11;2011;75.69;41.48;82.73;2.1;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;11;2011;74.75;42.04;87.75;2.4;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;11;2011;73.47;42.79;91.55;2.6;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;11;2011;72.24;42.06;100.03;2.9;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;11;2011;72.13;35.93;119.17;2.9;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;11;2011;71.21;39.29;109.20;3.0;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;11;2011;71.05;42.08;97.25;2.9;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;11;2011;71.26;38.41;112.93;3.0;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;11;2011;70.93;36.61;123.30;3.1;120.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;11;2011;70.96;43.12;90.53;2.8;123.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;11;2011;72.26;44.90;85.10;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;11;2011;72.58;44.89;84.85;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;11;2011;73.15;44.18;89.40;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;11;2011;73.47;45.39;87.07;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;11;2011;73.93;45.47;89.50;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;11;2011;73.99;43.12;97.25;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;11;2011;74.39;40.84;114.30;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;11;2011;75.54;38.46;121.58;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;11;2011;76.92;36.96;114.80;2.5;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;11;2011;77.27;41.00;94.80;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;11;2011;77.46;40.24;88.10;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;11;2011;77.76;39.62;92.75;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;11;2011;77.37;41.69;84.88;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;11;2011;77.84;40.22;81.70;1.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;11;2011;77.10;37.70;86.80;1.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;11;2011;75.93;38.57;84.33;2.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;11;2011;74.95;38.61;95.78;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;11;2011;73.94;39.58;96.93;2.4;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;11;2011;73.41;39.00;100.70;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;11;2011;72.77;39.27;99.35;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;11;2011;71.81;40.35;97.37;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;11;2011;71.50;39.95;104.15;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;11;2011;71.38;41.25;95.55;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;11;2011;69.95;39.92;102.33;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;11;2011;70.06;43.82;88.85;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;11;2011;72.38;44.35;90.00;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;11;2011;71.75;44.82;87.73;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;11;2011;71.31;45.01;87.50;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;11;2011;71.85;45.06;87.93;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;11;2011;72.43;43.44;95.50;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;11;2011;72.84;45.15;90.30;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;11;2011;73.71;39.63;110.77;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;11;2011;74.14;38.51;109.70;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;11;2011;74.43;38.59;94.68;2.4;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;11;2011;74.60;35.41;100.20;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;11;2011;74.74;39.37;82.95;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;11;2011;74.80;38.48;87.57;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;11;2011;74.70;36.40;81.53;1.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;11;2011;74.52;35.86;88.87;2.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;11;2011;73.49;37.98;85.83;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;11;2011;72.17;34.80;113.37;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;11;2011;72.04;38.22;99.17;2.5;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;11;2011;72.63;41.04;92.40;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;11;2011;73.07;36.37;119.00;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;11;2011;72.64;35.97;125.70;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;11;2011;72.35;36.96;117.93;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;11;2011;72.59;36.08;120.70;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;11;2011;72.16;43.29;90.90;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;11;2011;71.97;42.55;96.80;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;11;2011;71.44;43.69;93.07;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;11;2011;71.25;45.13;89.56;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;11;2011;71.36;45.03;93.78;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;11;2011;72.48;45.37;93.90;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;11;2011;73.15;43.79;102.90;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;11;2011;73.97;43.63;107.27;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;11;2011;73.63;43.68;105.00;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;11;2011;71.94;40.91;114.93;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;11;2011;72.63;41.00;105.83;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;11;2011;72.92;40.82;101.70;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;11;2011;72.64;39.36;110.60;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;11;2011;72.57;38.06;112.10;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;11;2011;72.46;40.10;102.63;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;11;2011;72.06;40.35;98.45;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;11;2011;71.29;36.20;124.70;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;11;2011;70.90;42.46;106.10;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;11;2011;70.89;41.99;98.70;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;11;2011;71.44;42.51;102.90;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;11;2011;72.24;39.20;125.55;3.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;11;2011;72.00;41.85;106.37;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;11;2011;72.52;37.68;126.40;3.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;11;2011;71.83;38.85;122.68;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;11;2011;72.22;42.19;107.38;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;11;2011;72.98;44.34;101.35;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;11;2011;72.63;45.72;96.30;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;11;2011;72.96;46.27;96.13;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;11;2011;73.57;46.54;98.10;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;11;2011;74.47;46.60;100.35;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;11;2011;75.20;43.89;112.20;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;11;2011;75.66;40.58;125.85;3.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;11;2011;76.10;40.24;125.50;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;11;2011;77.99;40.49;115.68;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;11;2011;78.67;42.45;96.37;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;11;2011;78.92;38.74;100.70;2.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;11;2011;78.92;40.37;95.17;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;11;2011;78.53;40.58;95.68;2.2;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;11;2011;78.23;39.79;93.40;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;11;2011;77.45;39.64;84.83;1.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;11;2011;77.19;38.51;93.07;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;11;2011;76.88;38.29;110.93;2.5;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;11;2011;75.44;40.53;98.93;2.4;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;11;2011;74.48;41.94;98.75;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;11;2011;74.42;40.29;104.03;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;11;2011;74.83;41.77;100.10;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;11;2011;74.83;41.97;106.23;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;11;2011;74.49;36.08;135.50;3.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;11;2011;73.52;42.35;102.73;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;11;2011;73.63;44.89;92.60;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;11;2011;73.82;45.20;94.60;2.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;11;2011;73.93;45.57;96.40;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;11;2011;75.03;46.58;95.35;3.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;11;2011;77.41;46.53;99.77;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;11;2011;78.54;44.77;103.73;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;11;2011;79.31;41.90;118.70;2.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;11;2011;80.21;40.68;124.83;2.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;11;2011;80.58;43.49;100.03;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;11;2011;80.87;32.85;124.73;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;11;2011;81.31;41.08;86.85;1.9;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;11;2011;81.61;39.94;84.87;1.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;11;2011;82.05;40.47;82.85;1.7;126.90;3.2
