lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;11;2011;82.44;39.16;83.37;1.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;11;2011;81.85;37.57;85.10;1.7;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;11;2011;80.42;40.13;86.03;1.8;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;11;2011;80.29;39.32;95.50;2.0;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;11;2011;80.08;42.51;91.97;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;11;2011;79.35;39.06;99.84;2.1;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;11;2011;79.53;41.67;99.55;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;11;2011;79.98;36.02;120.60;2.4;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;11;2011;80.74;38.88;109.15;2.3;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;11;2011;80.31;34.65;138.80;2.6;126.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;11;2011;79.45;41.23;114.15;2.6;132.10;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;11;2011;80.52;44.91;98.93;2.4;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;11;2011;81.13;46.38;101.27;2.5;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;11;2011;80.83;46.41;100.63;2.5;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;11;2011;79.89;47.52;101.43;2.7;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;11;2011;80.29;46.41;108.65;2.8;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;11;2011;79.88;45.79;110.60;2.8;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;11;2011;79.70;44.45;119.30;3.0;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;11;2011;81.16;41.99;128.70;2.9;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;11;2011;82.48;41.73;117.37;2.5;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;11;2011;82.91;43.72;102.70;2.3;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;11;2011;82.91;41.90;107.27;2.3;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;11;2011;83.16;43.01;99.90;2.2;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;11;2011;83.19;40.64;102.80;2.1;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;11;2011;82.73;41.45;106.37;2.2;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;11;2011;82.15;42.63;104.85;2.3;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;11;2011;80.68;41.67;111.88;2.4;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;11;2011;80.06;36.23;130.60;2.6;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;11;2011;79.45;42.40;109.40;2.6;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;11;2011;79.02;39.98;116.70;2.6;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;11;2011;79.02;40.45;113.13;2.6;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;11;2011;77.78;40.77;104.93;2.4;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;11;2011;75.92;40.71;105.20;2.6;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;11;2011;75.21;37.25;133.37;2.9;137.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;11;2011;75.36;41.25;111.70;2.8;137.67;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;11;2011;76.84;42.37;105.00;2.6;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;11;2011;79.17;45.26;97.33;2.5;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;11;2011;80.77;45.32;100.30;2.5;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;11;2011;81.66;45.44;102.53;2.4;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;11;2011;82.73;46.00;105.63;2.5;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;11;2011;82.95;46.60;108.40;2.6;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;11;2011;81.87;43.72;124.10;2.8;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;11;2011;82.33;36.64;157.18;3.0;138.40;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;11;2011;82.22;40.38;130.82;2.7;139.56;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;11;2011;81.27;46.00;106.70;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;11;2011;81.83;42.86;123.30;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;11;2011;80.71;46.06;117.85;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;11;2011;81.61;42.76;122.84;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;11;2011;81.55;44.42;118.50;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;11;2011;81.08;45.25;113.33;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;11;2011;80.95;42.67;129.77;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;11;2011;80.47;43.99;125.65;3.0;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;11;2011;80.31;45.46;118.40;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;11;2011;81.04;44.03;122.37;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;11;2011;81.64;37.32;150.90;3.0;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;11;2011;82.42;43.75;122.93;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;11;2011;82.69;38.15;145.70;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;11;2011;82.45;42.46;120.63;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;11;2011;83.07;45.26;111.30;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;11;2011;83.90;43.58;114.87;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;11;2011;85.66;44.80;114.57;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;11;2011;85.72;46.01;109.65;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;11;2011;85.46;46.89;104.60;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;11;2011;85.09;46.88;106.00;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;11;2011;85.26;46.44;105.25;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;11;2011;86.31;46.24;105.30;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;11;2011;86.47;40.33;133.75;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;11;2011;86.67;41.84;119.00;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;11;2011;86.61;38.54;124.07;2.2;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;11;2011;86.83;40.19;114.93;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;11;2011;87.46;36.69;123.50;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;11;2011;87.67;34.87;129.03;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;11;2011;87.75;37.64;122.50;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;11;2011;87.66;38.41;114.23;2.0;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;11;2011;86.92;41.23;109.30;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;11;2011;86.66;40.27;125.60;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;11;2011;86.86;42.16;113.83;2.2;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;11;2011;85.64;40.62;125.20;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;11;2011;84.09;36.09;156.85;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;11;2011;82.63;44.66;116.00;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;11;2011;81.71;43.25;132.08;3.0;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;11;2011;80.11;45.85;125.13;3.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;11;2011;81.23;44.11;129.80;3.0;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;11;2011;84.08;45.61;124.65;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;11;2011;85.05;48.43;116.67;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;11;2011;86.63;48.74;116.57;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;11;2011;87.35;48.74;115.03;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;11;2011;87.69;48.67;119.00;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;11;2011;87.81;48.55;118.67;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;11;2011;87.68;48.02;127.30;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;11;2011;87.93;44.10;143.50;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;11;2011;88.49;40.07;145.23;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;11;2011;89.56;41.67;127.35;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;11;2011;89.79;38.63;137.85;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;11;2011;90.28;41.58;121.38;2.2;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;11;2011;90.37;41.76;118.57;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;11;2011;90.15;43.06;110.50;2.1;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;11;2011;89.80;44.67;116.90;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;11;2011;89.32;38.37;135.55;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;11;2011;89.07;38.68;154.83;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;11;2011;87.08;41.98;128.60;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;11;2011;86.24;39.65;137.33;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;11;2011;84.67;42.61;122.97;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;11;2011;81.77;42.32;123.63;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;11;2011;81.31;42.39;128.55;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;11;2011;80.80;43.07;119.97;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;11;2011;80.46;43.04;125.65;2.9;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;11;2011;80.56;46.08;110.70;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;11;2011;81.62;46.40;108.65;2.7;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;11;2011;83.32;46.81;105.83;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;11;2011;83.44;46.73;105.93;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;11;2011;83.33;46.52;111.38;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;11;2011;83.50;45.72;111.83;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;11;2011;83.66;45.87;114.80;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;11;2011;83.51;46.17;122.20;2.8;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;11;2011;83.58;41.27;128.58;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;11;2011;83.87;40.85;129.70;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;11;2011;84.14;38.86;136.40;2.6;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;11;2011;84.91;39.60;128.03;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;11;2011;85.70;41.17;125.00;2.4;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;11;2011;85.90;42.57;114.20;2.3;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;11;2011;86.25;44.13;117.85;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;11;2011;86.31;42.42;126.63;2.5;141.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;11;2011;85.70;38.59;139.23;2.6;142.77;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;11;2011;85.08;41.63;129.63;2.6;145.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;11;2011;84.60;40.64;134.20;2.7;145.70;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;11;2011;83.71;36.20;160.60;2.9;148.43;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;11;2011;82.70;42.91;130.30;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;11;2011;82.50;41.29;135.43;2.9;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;11;2011;81.09;41.40;144.10;3.2;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;11;2011;79.79;45.55;119.15;3.0;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;11;2011;80.25;43.79;129.25;3.1;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;11;2011;81.44;47.21;110.93;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;11;2011;81.95;47.49;117.43;3.0;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;11;2011;82.56;47.26;112.55;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;11;2011;83.24;47.30;115.57;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;11;2011;83.96;44.87;125.70;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;11;2011;85.32;40.79;142.33;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;11;2011;85.21;44.08;134.00;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;11;2011;85.12;44.43;129.97;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;11;2011;85.81;41.58;144.20;2.9;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;11;2011;85.90;43.90;136.63;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;11;2011;86.12;43.45;129.58;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;11;2011;86.56;43.75;129.80;2.7;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;11;2011;86.80;39.73;145.95;2.7;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;11;2011;86.31;44.61;125.13;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;11;2011;85.77;44.57;133.05;2.7;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;11;2011;85.00;44.44;123.40;2.7;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;11;2011;83.66;43.03;141.08;3.0;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;11;2011;83.34;41.14;142.15;2.9;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;11;2011;83.04;42.53;128.65;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;11;2011;83.44;38.98;148.35;2.9;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;11;2011;83.90;40.94;132.45;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;11;2011;84.55;43.73;127.00;2.7;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;11;2011;85.00;44.31;121.53;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;11;2011;85.33;45.91;119.10;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;11;2011;85.53;47.03;108.40;2.4;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;11;2011;85.52;46.24;112.30;2.5;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;11;2011;85.40;47.13;109.87;2.5;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;11;2011;85.64;45.54;118.08;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;11;2011;85.91;45.84;112.27;2.4;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;11;2011;85.89;43.09;122.13;2.5;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;11;2011;86.10;39.68;137.87;2.6;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;11;2011;86.55;41.32;128.07;2.4;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;11;2011;87.19;36.61;144.95;2.5;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;11;2011;87.60;39.12;126.50;2.3;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;11;2011;88.33;41.91;119.05;2.2;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;11;2011;89.28;40.84;120.80;2.2;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;11;2011;89.50;42.47;114.63;2.1;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;11;2011;89.40;42.80;114.73;2.2;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;11;2011;89.26;42.38;123.57;2.3;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;11;2011;89.07;44.36;116.27;2.3;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;11;2011;86.01;43.41;120.20;2.4;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;11;2011;83.17;41.75;134.17;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;11;2011;81.49;43.25;121.40;2.8;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;11;2011;80.63;43.21;128.00;3.0;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;11;2011;78.96;36.86;151.10;3.1;153.90;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;11;2011;78.41;40.19;135.17;3.1;154.20;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;11;2011;78.04;42.87;119.28;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;11;2011;77.91;45.45;109.37;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;11;2011;78.21;46.36;103.07;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;11;2011;78.84;46.48;104.17;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;11;2011;80.37;46.25;105.00;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;11;2011;81.44;44.98;106.93;2.6;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;11;2011;82.37;45.09;114.30;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;11;2011;83.24;41.84;128.45;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;11;2011;83.68;38.36;143.75;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;11;2011;84.63;44.66;117.00;2.5;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;11;2011;85.02;44.28;113.85;2.4;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;11;2011;84.55;43.04;114.80;2.4;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;11;2011;84.35;40.87;114.65;2.3;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;11;2011;84.41;42.06;112.30;2.3;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;11;2011;84.01;40.66;118.80;2.4;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;11;2011;83.37;44.21;107.10;2.4;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;11;2011;83.05;42.68;117.23;2.5;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;11;2011;83.00;42.83;122.83;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;11;2011;82.81;41.38;132.47;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;11;2011;83.90;41.60;133.78;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;11;2011;85.33;41.89;135.07;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;11;2011;86.42;35.41;165.13;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;11;2011;86.33;37.53;155.13;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;11;2011;85.69;39.22;150.65;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;11;2011;85.84;40.12;156.75;3.0;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;11;2011;85.93;45.97;125.43;2.7;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;11;2011;85.88;48.15;122.65;2.8;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;11;2011;85.11;48.90;119.90;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;11;2011;84.40;49.39;125.57;3.1;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;11;2011;84.17;49.21;122.35;3.1;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;11;2011;84.55;47.90;132.43;3.2;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;11;2011;85.47;47.31;129.60;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;11;2011;87.54;44.34;143.30;2.9;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;11;2011;88.82;42.26;140.43;2.6;154.80;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;11;2011;89.65;40.88;144.13;2.6;155.97;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;11;2011;90.55;39.82;144.63;2.5;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;11;2011;91.14;45.47;125.57;2.4;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;11;2011;90.71;43.61;124.90;2.3;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;11;2011;89.49;46.02;120.25;2.4;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;11;2011;89.42;44.43;129.20;2.5;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;11;2011;89.33;44.42;127.40;2.4;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;11;2011;88.30;43.86;130.97;2.6;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;11;2011;87.80;44.80;135.50;2.8;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;11;2011;86.64;43.79;144.03;2.9;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;11;2011;83.45;33.54;166.10;3.3;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;11;2011;82.63;35.20;169.83;3.1;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;11;2011;82.79;40.06;150.30;3.1;158.30;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;11;2011;83.78;40.35;159.98;3.2;161.58;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;11;2011;84.77;44.63;132.25;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;11;2011;85.38;44.59;135.30;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;11;2011;87.27;48.64;115.63;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;11;2011;87.80;48.38;119.00;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;11;2011;86.43;48.41;115.87;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;11;2011;85.50;46.42;125.27;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;11;2011;85.94;47.15;125.25;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;11;2011;86.21;43.15;140.43;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;11;2011;86.61;42.32;148.60;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;11;2011;87.32;38.02;162.80;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;11;2011;87.74;43.92;133.97;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;11;2011;88.11;43.76;140.00;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;11;2011;88.31;42.68;140.35;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;11;2011;87.90;45.45;128.50;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;11;2011;87.46;44.95;132.77;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;11;2011;87.00;43.56;129.73;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;11;2011;86.40;44.92;130.03;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;11;2011;85.57;42.96;138.33;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;11;2011;85.52;43.79;139.30;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;11;2011;86.03;41.43;150.40;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;11;2011;85.90;35.18;189.00;3.2;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;11;2011;85.26;40.58;156.43;3.0;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;11;2011;85.93;44.04;142.68;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;11;2011;87.58;38.92;150.37;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;11;2011;88.55;43.83;132.65;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;11;2011;89.30;42.82;136.17;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;11;2011;89.90;47.25;118.37;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;11;2011;90.38;47.42;121.03;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;11;2011;90.80;47.26;119.05;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;11;2011;91.09;46.67;120.13;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;11;2011;91.26;46.73;123.63;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;11;2011;91.26;45.87;124.20;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;11;2011;91.05;43.00;135.20;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;11;2011;91.56;39.53;158.48;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;11;2011;92.86;38.41;149.43;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;11;2011;93.23;39.71;145.53;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;11;2011;93.08;42.07;131.45;2.2;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;11;2011;91.90;39.83;139.75;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;11;2011;91.72;40.12;135.17;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;11;2011;90.99;39.76;137.40;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;11;2011;90.87;39.34;135.17;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;11;2011;90.53;36.88;150.53;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;11;2011;89.47;42.60;129.56;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;11;2011;87.27;37.47;142.70;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;11;2011;86.24;40.11;137.05;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;11;2011;85.39;36.51;146.13;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;11;2011;85.33;36.86;152.33;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;11;2011;85.27;39.14;136.13;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;11;2011;84.09;44.68;117.07;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;11;2011;83.67;41.47;124.03;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;11;2011;83.44;45.60;115.60;2.6;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;11;2011;82.71;46.98;110.47;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;11;2011;81.51;46.41;112.00;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;11;2011;82.10;47.29;111.07;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;11;2011;81.78;47.03;110.80;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;11;2011;78.04;44.75;114.63;3.0;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;11;2011;79.49;45.35;115.20;3.0;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;11;2011;79.68;42.05;126.43;2.9;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;11;2011;79.97;42.04;122.73;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;11;2011;79.97;40.27;125.63;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;11;2011;80.83;40.80;110.15;2.4;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;11;2011;81.76;38.14;125.93;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;11;2011;82.11;32.66;126.70;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;11;2011;82.94;37.09;121.46;2.3;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;11;2011;83.52;38.82;128.97;2.5;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;11;2011;82.17;40.47;128.77;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;11;2011;79.54;42.00;119.17;2.7;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;11;2011;78.45;37.69;134.38;2.8;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;11;2011;78.11;34.35;164.27;3.2;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;11;2011;78.17;42.18;133.87;3.1;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;11;2011;77.61;35.34;155.67;3.2;166.50;3.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;11;2011;76.93;37.31;155.03;3.4;166.50;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;11;2011;77.20;41.51;133.50;3.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;11;2011;78.64;45.28;120.85;3.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;11;2011;79.48;46.95;109.53;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;11;2011;79.61;46.97;113.50;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;11;2011;80.04;47.38;112.27;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;11;2011;80.21;46.64;117.40;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;11;2011;80.38;43.05;129.80;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;11;2011;80.59;41.95;141.53;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;11;2011;80.94;41.81;133.08;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;11;2011;81.32;44.39;118.65;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;11;2011;81.45;39.20;125.37;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;11;2011;81.91;42.14;104.57;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;11;2011;82.79;40.16;110.68;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;11;2011;83.36;42.35;104.33;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;11;2011;83.51;38.64;117.90;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;11;2011;83.76;37.18;127.63;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;11;2011;83.51;42.97;113.87;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;11;2011;82.90;41.84;117.55;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;11;2011;83.73;42.86;120.20;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;11;2011;83.69;41.04;124.70;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;11;2011;82.68;35.93;146.95;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;11;2011;81.88;39.11;139.33;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;11;2011;79.77;41.19;137.58;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;11;2011;79.63;39.43;138.17;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;11;2011;80.21;44.68;121.10;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;11;2011;80.85;44.83;116.85;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;11;2011;82.26;47.11;114.30;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;11;2011;82.55;47.28;111.70;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;11;2011;82.92;46.93;110.28;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;11;2011;84.90;45.45;116.50;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;11;2011;85.74;45.80;119.30;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;11;2011;85.95;40.86;135.65;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;11;2011;85.94;41.48;127.30;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;11;2011;86.10;40.49;126.58;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;11;2011;85.70;41.70;118.80;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;11;2011;86.60;44.11;111.95;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;11;2011;87.49;40.74;122.65;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;11;2011;87.48;43.23;108.75;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;11;2011;87.84;43.61;105.05;2.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;11;2011;87.57;43.05;106.40;2.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;11;2011;87.41;43.38;115.15;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;11;2011;87.15;43.77;123.00;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;11;2011;87.17;41.70;128.00;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;11;2011;87.84;42.34;132.37;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;11;2011;87.64;40.87;144.25;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;11;2011;87.67;38.87;145.60;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;11;2011;87.37;42.21;137.28;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;11;2011;84.40;40.61;156.40;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;11;2011;81.55;45.33;127.13;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;11;2011;83.00;46.82;125.37;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;11;2011;84.23;48.69;118.63;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;11;2011;85.86;48.59;115.13;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;11;2011;85.12;48.67;118.17;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;11;2011;86.45;48.75;120.48;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;11;2011;87.25;46.36;124.40;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;11;2011;87.74;43.74;133.83;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;11;2011;87.80;39.64;168.15;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;11;2011;89.15;43.97;126.65;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;11;2011;89.46;41.05;130.63;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;11;2011;90.08;37.42;130.40;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;11;2011;90.07;40.75;117.90;2.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;11;2011;89.62;43.30;107.98;2.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;11;2011;89.31;42.80;108.18;2.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;11;2011;89.48;41.64;112.63;2.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;11;2011;89.22;42.82;109.75;2.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;11;2011;88.47;37.61;126.03;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;11;2011;87.48;41.63;130.80;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;11;2011;86.17;41.73;130.47;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;11;2011;85.50;39.43;140.95;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;11;2011;84.92;43.26;123.55;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;11;2011;84.46;36.50;155.67;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;11;2011;84.35;34.64;177.80;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;11;2011;83.15;46.04;122.25;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;11;2011;83.41;44.87;126.25;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;11;2011;83.20;47.64;111.87;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;11;2011;82.79;47.32;113.50;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;11;2011;82.73;47.76;113.90;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;11;2011;83.20;47.20;115.90;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;11;2011;83.71;45.87;116.00;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;11;2011;83.83;44.47;121.10;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;11;2011;84.91;40.36;138.37;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;11;2011;86.38;40.75;135.10;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;11;2011;87.49;41.66;132.50;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;11;2011;87.88;43.42;121.10;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;11;2011;88.18;44.56;118.25;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;11;2011;88.14;41.53;121.63;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;11;2011;87.86;45.38;107.50;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;11;2011;87.73;43.30;114.40;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;11;2011;86.27;42.97;120.33;2.4;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;11;2011;84.22;43.26;123.43;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;11;2011;83.39;46.09;122.10;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;11;2011;82.50;40.55;140.38;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;11;2011;81.98;37.09;160.80;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;11;2011;81.58;40.36;138.80;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;11;2011;81.33;40.25;137.10;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;11;2011;80.93;42.24;130.77;2.9;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;11;2011;80.72;42.67;133.45;3.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;11;2011;81.35;45.46;116.47;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;11;2011;81.43;46.87;109.45;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;11;2011;81.26;46.74;107.30;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;11;2011;81.13;46.72;108.65;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;11;2011;80.89;46.19;106.62;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;11;2011;80.72;45.44;112.25;2.8;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;11;2011;80.89;40.51;114.90;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;11;2011;81.16;38.92;128.10;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;11;2011;82.04;41.45;114.50;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;11;2011;81.85;30.84;156.53;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;11;2011;82.18;39.33;112.50;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;11;2011;82.84;39.45;107.53;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;11;2011;83.08;41.24;106.47;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;11;2011;82.91;40.20;102.73;2.1;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;11;2011;82.11;39.93;106.57;2.2;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;11;2011;81.97;38.79;112.53;2.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;11;2011;81.75;40.95;115.60;2.5;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;11;2011;80.38;39.16;122.83;2.6;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;11;2011;77.95;41.26;114.95;2.7;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;11;2011;77.66;43.45;116.95;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;11;2011;77.24;40.72;127.63;3.0;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;11;2011;75.36;42.02;127.98;3.3;166.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;11;2011;74.46;42.19;133.60;3.6;166.50;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;11;2011;75.07;42.11;128.90;3.4;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;11;2011;76.35;44.80;124.20;3.4;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;11;2011;77.94;46.85;114.55;3.2;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;11;2011;78.63;46.73;114.35;3.2;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;11;2011;78.84;47.24;111.63;3.1;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;11;2011;79.12;46.74;113.50;3.1;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;11;2011;79.62;46.41;112.15;3.0;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;11;2011;81.00;45.74;114.27;2.8;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;11;2011;81.86;39.34;131.27;2.7;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;11;2011;81.95;39.21;129.55;2.6;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;11;2011;82.52;39.73;128.80;2.6;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;11;2011;82.10;38.11;128.88;2.5;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;11;2011;82.26;38.54;128.10;2.5;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;11;2011;83.05;35.99;131.20;2.4;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;11;2011;83.63;36.67;126.05;2.3;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;11;2011;82.85;35.69;132.78;2.5;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;11;2011;80.33;39.10;127.50;2.6;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;11;2011;79.04;39.06;132.90;2.9;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;11;2011;77.86;41.87;119.63;2.9;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;11;2011;76.46;41.60;124.40;3.1;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;11;2011;75.80;40.83;129.20;3.2;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;11;2011;74.44;37.77;138.60;3.3;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;11;2011;73.18;39.77;143.08;3.7;166.50;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;11;2011;73.08;41.60;126.53;3.5;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;11;2011;73.73;44.99;120.33;3.5;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;11;2011;74.71;43.16;117.77;3.2;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;11;2011;75.86;45.59;108.63;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;11;2011;76.22;45.76;105.13;3.0;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;11;2011;76.01;46.12;105.20;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;11;2011;76.87;45.94;103.37;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;11;2011;77.12;43.11;110.90;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;11;2011;77.13;44.94;106.27;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;11;2011;77.12;42.88;114.70;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;11;2011;77.30;42.24;117.33;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;11;2011;77.40;39.03;130.87;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;11;2011;78.16;41.30;120.30;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;11;2011;78.89;40.98;118.13;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;11;2011;79.82;39.15;119.70;2.6;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;11;2011;80.07;38.05;122.20;2.5;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;11;2011;79.92;39.83;113.20;2.4;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;11;2011;78.16;37.21;122.63;2.6;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;11;2011;77.57;37.99;127.00;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;11;2011;76.65;34.70;153.33;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;11;2011;75.26;39.86;123.90;3.0;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;11;2011;74.79;37.49;129.07;3.0;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;11;2011;74.57;35.53;138.35;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;11;2011;74.48;34.08;149.07;3.2;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;11;2011;74.05;39.70;118.75;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;11;2011;74.30;40.47;109.35;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;11;2011;74.85;42.93;106.73;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;11;2011;75.12;44.25;103.00;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;11;2011;75.36;44.18;102.43;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;11;2011;75.81;44.70;101.25;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;11;2011;76.20;44.68;101.25;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;11;2011;77.07;44.22;102.10;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;11;2011;76.65;42.75;104.00;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;11;2011;76.16;38.14;126.80;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;11;2011;76.03;29.36;169.00;3.1;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;11;2011;75.32;42.14;109.30;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;11;2011;75.52;44.26;98.40;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;11;2011;75.21;39.16;111.00;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;11;2011;73.76;42.68;102.20;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;11;2011;74.71;42.21;101.73;2.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;11;2011;74.69;40.60;109.85;2.8;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;11;2011;74.12;41.94;107.20;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;11;2011;73.35;39.89;111.73;2.9;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;11;2011;72.31;41.62;117.03;3.3;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;11;2011;72.08;40.33;123.15;3.4;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;11;2011;71.60;40.19;123.15;3.4;166.50;3.7
