lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;11;2011;71.39;39.94;124.10;3.4;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;11;2011;71.14;40.64;124.57;3.5;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;11;2011;71.11;39.53;136.33;3.7;166.50;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;11;2011;70.84;44.57;106.80;3.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;11;2011;71.25;44.97;115.40;3.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;11;2011;73.21;47.78;110.07;3.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;11;2011;75.23;47.82;108.60;3.5;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;11;2011;76.92;47.72;110.30;3.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;11;2011;77.28;46.10;117.50;3.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;11;2011;78.09;46.22;116.60;3.2;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;11;2011;80.10;45.85;122.33;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;11;2011;82.36;42.09;135.40;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;11;2011;83.80;41.50;137.95;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;11;2011;84.03;30.86;172.67;2.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;11;2011;83.47;42.33;110.97;2.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;11;2011;83.15;38.93;117.63;2.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;11;2011;82.89;43.29;98.50;2.2;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;11;2011;82.27;43.45;100.95;2.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;11;2011;81.79;40.66;107.76;2.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;11;2011;81.65;41.78;113.47;2.5;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;11;2011;81.48;43.30;116.40;2.7;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;11;2011;81.12;40.59;124.43;2.7;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;11;2011;81.02;42.56;120.23;2.7;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;11;2011;81.08;37.84;142.90;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;11;2011;81.20;38.89;132.10;3.0;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;11;2011;79.87;41.58;134.75;3.0;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;11;2011;79.20;37.00;158.83;3.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;11;2011;80.90;42.22;136.80;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;11;2011;81.52;45.37;125.13;3.0;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;11;2011;81.36;48.25;110.30;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;11;2011;83.22;46.33;125.55;3.0;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;11;2011;84.29;44.48;129.68;2.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;11;2011;84.81;39.64;144.35;2.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;11;2011;85.79;45.45;105.30;2.3;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;11;2011;85.98;39.49;116.85;2.2;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;11;2011;86.34;41.47;113.57;2.2;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;11;2011;86.83;43.17;106.87;2.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;11;2011;86.24;35.67;146.70;2.5;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;11;2011;85.70;37.32;134.07;2.4;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;11;2011;85.49;37.67;131.30;2.4;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;11;2011;85.49;39.93;125.83;2.4;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;11;2011;85.58;40.76;128.80;2.4;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;11;2011;83.87;40.73;126.20;2.5;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;11;2011;84.26;35.24;143.75;2.6;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;11;2011;82.55;39.19;136.70;2.7;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;11;2011;82.41;38.28;133.27;2.6;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;11;2011;81.91;40.47;134.70;2.7;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;11;2011;81.26;40.89;129.53;2.8;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;12;2011;80.39;45.82;113.55;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;12;2011;79.64;47.24;107.95;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;12;2011;79.18;47.32;107.50;2.9;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;12;2011;79.03;47.55;110.80;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;12;2011;78.57;47.60;110.30;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;12;2011;78.26;44.43;122.03;3.2;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;12;2011;78.98;42.95;131.33;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;12;2011;80.86;45.74;126.60;3.1;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;12;2011;80.63;45.53;119.78;3.0;166.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;12;2011;81.10;41.91;130.07;2.9;154.93;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;12;2011;81.52;42.53;124.70;2.8;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;12;2011;83.80;44.01;111.60;2.5;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;12;2011;84.28;44.14;116.00;2.5;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;12;2011;83.83;41.71;124.08;2.5;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;12;2011;83.47;39.10;127.20;2.5;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;12;2011;82.96;44.57;109.00;2.5;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;12;2011;83.51;42.22;124.50;2.6;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;12;2011;83.91;42.70;124.85;2.6;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;12;2011;83.46;40.35;132.70;2.6;131.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;12;2011;83.45;39.34;135.60;2.7;135.70;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;12;2011;83.19;41.85;125.25;2.6;135.70;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;12;2011;82.73;42.81;123.20;2.7;135.70;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;12;2011;84.38;34.88;155.30;2.7;137.43;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;12;2011;84.98;41.16;129.10;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;12;2011;85.36;46.03;106.43;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;12;2011;84.93;46.34;105.50;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;12;2011;84.92;46.31;107.18;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;12;2011;84.65;46.46;108.35;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;12;2011;84.48;45.79;106.30;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;12;2011;84.17;43.22;112.83;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;12;2011;83.38;42.54;109.30;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;12;2011;80.90;36.72;139.45;2.8;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;12;2011;78.99;38.04;121.23;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;12;2011;78.98;32.66;145.53;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;12;2011;79.09;40.81;104.73;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;12;2011;79.45;36.21;120.80;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;12;2011;77.03;40.41;101.70;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;12;2011;77.21;42.20;98.10;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;12;2011;77.43;36.76;111.23;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;12;2011;77.68;39.89;109.33;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;12;2011;78.98;39.84;125.20;2.8;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;12;2011;78.64;34.67;126.83;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;12;2011;80.32;42.74;104.47;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;12;2011;79.91;37.35;118.23;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;12;2011;78.88;41.68;102.00;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;12;2011;80.17;35.46;136.33;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;12;2011;79.18;33.15;140.57;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;12;2011;78.54;36.24;130.04;2.8;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;12;2011;79.56;39.64;118.40;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;12;2011;80.30;44.01;106.80;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;12;2011;80.83;44.80;100.77;2.4;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;12;2011;79.23;44.75;97.43;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;12;2011;79.02;44.20;100.07;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;12;2011;78.35;44.57;107.80;2.8;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;12;2011;77.30;45.27;100.80;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;12;2011;77.97;40.89;116.53;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;12;2011;78.41;38.45;127.40;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;12;2011;79.34;37.49;129.10;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;12;2011;79.94;35.64;131.45;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;12;2011;78.61;37.60;121.73;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;12;2011;78.90;37.19;126.43;2.6;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;12;2011;79.01;36.40;114.83;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;12;2011;78.96;39.70;107.03;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;12;2011;78.55;35.01;115.70;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;12;2011;77.43;32.05;115.08;2.2;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;12;2011;76.26;39.24;103.80;2.5;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;12;2011;74.68;35.52;101.93;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;12;2011;73.54;36.05;103.17;2.3;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;12;2011;73.19;35.11;118.58;2.7;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;12;2011;73.94;35.24;127.17;2.8;140.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;12;2011;74.38;40.51;128.55;3.3;140.90;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;12;2011;75.81;41.63;120.13;3.0;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;12;2011;77.54;42.49;112.43;2.8;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;12;2011;79.98;45.75;97.53;2.5;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;12;2011;80.61;45.42;98.33;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;12;2011;80.69;45.58;93.43;2.3;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;12;2011;81.00;45.17;95.40;2.3;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;12;2011;80.22;43.85;98.70;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;12;2011;79.94;44.19;94.35;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;12;2011;80.46;40.55;108.43;2.3;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;12;2011;79.70;32.02;132.90;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;12;2011;79.62;38.44;115.38;2.5;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;12;2011;79.82;37.97;108.65;2.3;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;12;2011;80.19;37.93;108.27;2.2;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;12;2011;78.44;36.75;110.83;2.3;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;12;2011;77.31;37.99;110.10;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;12;2011;77.15;40.26;103.50;2.5;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;12;2011;77.15;37.50;110.43;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;12;2011;76.41;41.41;106.13;2.6;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;12;2011;75.76;38.23;112.76;2.6;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;12;2011;73.56;35.66;130.90;3.0;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;12;2011;74.39;41.19;103.30;2.7;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;12;2011;74.72;34.89;144.90;3.2;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;12;2011;73.44;36.91;133.18;3.2;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;12;2011;73.72;44.58;103.25;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;12;2011;71.20;45.27;93.77;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;12;2011;73.29;45.64;97.35;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;12;2011;73.09;46.19;96.67;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;12;2011;73.09;46.61;92.43;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;12;2011;73.36;44.93;97.07;3.0;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;12;2011;74.22;43.24;101.53;2.9;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;12;2011;74.90;42.36;101.77;2.7;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;12;2011;76.50;44.25;98.90;2.7;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;12;2011;77.38;37.93;122.00;2.6;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;12;2011;78.31;40.17;113.50;2.6;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;12;2011;78.99;41.85;109.50;2.5;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;12;2011;79.54;41.18;108.25;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;12;2011;79.50;43.06;101.70;2.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;12;2011;79.19;41.77;109.77;2.5;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;12;2011;78.71;41.69;113.70;2.7;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;12;2011;77.29;43.57;115.13;3.0;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;12;2011;75.66;43.06;115.77;3.1;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;12;2011;74.94;43.53;124.40;3.4;140.90;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;12;2011;75.05;44.78;122.20;3.5;140.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;12;2011;75.09;38.13;155.35;3.7;140.90;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;12;2011;75.77;40.58;148.90;3.6;142.60;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;12;2011;74.96;44.14;126.55;3.6;142.60;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;12;2011;75.17;41.55;141.43;3.6;145.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;12;2011;76.38;44.83;125.47;3.5;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;12;2011;77.66;47.35;113.55;3.3;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;12;2011;78.83;47.47;114.90;3.2;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;12;2011;79.59;47.55;114.05;3.1;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;12;2011;80.31;48.07;112.03;3.1;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;12;2011;81.50;46.22;117.87;2.9;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;12;2011;81.70;44.06;122.35;2.8;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;12;2011;82.13;45.06;123.00;2.9;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;12;2011;82.49;41.63;130.60;2.8;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;12;2011;84.19;41.74;124.97;2.6;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;12;2011;85.97;38.89;131.10;2.4;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;12;2011;86.76;40.60;126.60;2.4;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;12;2011;87.28;40.80;121.70;2.3;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;12;2011;86.57;41.38;123.40;2.4;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;12;2011;86.34;43.69;116.83;2.4;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;12;2011;84.72;41.63;123.55;2.5;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;12;2011;84.32;41.93;122.20;2.5;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;12;2011;82.84;44.28;114.93;2.6;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;12;2011;81.28;41.44;130.60;2.8;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;12;2011;80.36;39.90;132.85;2.9;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;12;2011;79.99;39.89;134.00;2.9;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;12;2011;80.43;41.01;132.17;2.9;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;12;2011;80.87;25.11;210.90;3.4;146.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;12;2011;83.03;39.29;142.05;2.9;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;12;2011;83.35;43.38;125.90;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;12;2011;83.07;46.46;115.27;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;12;2011;83.39;47.29;112.15;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;12;2011;83.68;46.92;112.65;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;12;2011;83.60;46.86;114.63;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;12;2011;83.69;46.57;117.85;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;12;2011;83.90;44.46;122.07;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;12;2011;84.34;43.82;124.90;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;12;2011;85.52;41.67;130.20;2.6;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;12;2011;86.59;41.07;131.83;2.5;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;12;2011;88.28;41.71;127.35;2.4;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;12;2011;88.95;43.76;125.00;2.4;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;12;2011;89.25;40.71;123.90;2.2;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;12;2011;88.80;43.10;116.97;2.2;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;12;2011;87.64;43.19;114.80;2.3;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;12;2011;86.02;43.48;114.60;2.3;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;12;2011;85.52;43.46;118.70;2.4;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;12;2011;83.21;39.38;149.70;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;12;2011;81.79;44.35;130.60;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;12;2011;81.66;45.21;126.35;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;12;2011;81.47;41.26;135.90;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;12;2011;81.42;42.80;132.10;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;12;2011;82.05;41.84;138.10;2.9;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;12;2011;82.33;39.65;147.95;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;12;2011;80.48;38.49;158.67;3.3;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;12;2011;81.16;44.18;130.35;3.1;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;12;2011;81.21;47.92;116.20;3.1;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;12;2011;81.82;47.88;111.70;2.9;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;12;2011;82.70;47.66;113.90;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;12;2011;83.50;47.19;116.55;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;12;2011;83.90;46.59;113.03;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;12;2011;84.10;44.32;131.50;2.9;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;12;2011;84.23;42.39;136.30;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;12;2011;84.98;40.67;147.30;2.9;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;12;2011;85.78;43.58;136.60;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;12;2011;86.15;42.37;138.70;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;12;2011;86.62;43.89;129.47;2.6;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;12;2011;86.37;45.76;118.65;2.6;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;12;2011;85.06;45.32;120.73;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;12;2011;83.01;44.79;122.83;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;12;2011;82.37;43.25;124.90;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;12;2011;82.15;39.41;147.30;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;12;2011;82.02;42.62;126.63;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;12;2011;83.29;44.50;122.80;2.8;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;12;2011;84.18;42.79;130.12;2.7;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;12;2011;84.44;35.09;168.85;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;12;2011;84.32;41.27;145.60;3.0;156.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;12;2011;83.39;40.04;146.63;3.0;157.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;12;2011;82.06;41.61;140.10;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;12;2011;82.18;45.67;127.27;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;12;2011;82.92;46.87;121.70;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;12;2011;83.10;48.61;115.60;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;12;2011;83.08;48.66;115.37;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;12;2011;82.80;45.96;125.90;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;12;2011;82.25;47.53;114.35;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;12;2011;82.05;45.42;120.97;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;12;2011;82.36;41.60;138.40;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;12;2011;83.06;42.06;135.83;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;12;2011;84.05;36.45;156.95;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;12;2011;85.09;41.20;126.27;2.5;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;12;2011;86.22;43.91;114.63;2.3;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;12;2011;86.48;42.43;112.70;2.2;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;12;2011;85.13;42.13;112.53;2.3;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;12;2011;83.34;39.19;125.37;2.5;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;12;2011;82.79;40.94;126.28;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;12;2011;82.28;41.90;116.45;2.5;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;12;2011;81.55;39.52;131.05;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;12;2011;81.70;40.27;134.23;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;12;2011;81.23;43.48;121.82;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;12;2011;78.80;44.12;117.10;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;12;2011;78.55;46.58;113.20;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;12;2011;78.62;44.15;120.60;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;12;2011;79.43;45.57;120.85;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;12;2011;80.51;47.05;116.50;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;12;2011;80.18;47.79;114.47;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;12;2011;80.41;47.81;116.07;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;12;2011;80.29;47.67;116.80;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;12;2011;81.02;46.38;122.03;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;12;2011;82.45;44.21;129.85;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;12;2011;83.14;43.92;132.20;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;12;2011;83.43;41.35;142.17;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;12;2011;83.97;43.41;122.80;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;12;2011;84.51;40.12;132.90;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;12;2011;85.24;35.50;151.40;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;12;2011;85.94;41.38;134.93;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;12;2011;85.41;40.82;136.53;2.6;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;12;2011;84.70;42.47;132.07;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;12;2011;84.08;42.40;126.87;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;12;2011;82.05;40.60;134.65;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;12;2011;81.63;44.31;126.47;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;12;2011;81.24;42.29;131.10;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;12;2011;81.48;46.62;124.20;3.1;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;12;2011;81.72;35.71;174.77;3.3;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;12;2011;83.18;42.53;140.30;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;12;2011;83.32;45.38;126.65;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;12;2011;83.03;42.86;134.20;2.9;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;12;2011;82.70;46.99;121.30;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;12;2011;82.69;47.82;117.37;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;12;2011;82.75;47.78;118.73;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;12;2011;82.90;47.79;120.60;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;12;2011;83.62;46.61;125.73;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;12;2011;84.09;46.25;130.50;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;12;2011;84.64;46.64;129.85;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;12;2011;85.62;43.00;143.30;3.0;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;12;2011;86.37;41.85;145.45;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;12;2011;86.79;40.53;144.20;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;12;2011;87.03;38.32;150.97;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;12;2011;87.65;37.14;154.93;2.7;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;12;2011;87.78;40.50;138.07;2.5;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;12;2011;87.83;34.84;170.90;2.8;159.10;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;12;2011;87.65;43.05;135.83;2.6;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;12;2011;86.96;43.62;141.10;2.8;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;12;2011;85.10;41.66;140.60;2.8;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;12;2011;84.18;43.54;134.03;2.9;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;12;2011;84.21;40.51;148.85;3.0;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;12;2011;83.97;39.42;164.03;3.1;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;12;2011;83.83;36.33;176.27;3.2;159.30;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;12;2011;82.88;43.29;144.93;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;12;2011;82.82;45.31;143.10;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;12;2011;83.33;48.11;128.30;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;12;2011;84.12;49.09;121.75;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;12;2011;84.96;48.45;126.95;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;12;2011;84.81;48.88;124.90;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;12;2011;86.69;46.04;133.20;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;12;2011;87.43;43.75;143.40;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;12;2011;87.75;45.12;133.65;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;12;2011;88.22;39.79;150.90;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;12;2011;90.16;42.27;143.10;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;12;2011;91.82;43.82;135.55;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;12;2011;91.56;45.23;130.70;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;12;2011;89.46;43.75;128.95;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;12;2011;88.86;43.67;131.80;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;12;2011;88.70;40.57;144.50;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;12;2011;88.63;42.61;145.10;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;12;2011;87.92;39.95;139.50;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;12;2011;87.23;39.19;153.70;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;12;2011;85.51;39.92;142.13;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;12;2011;84.52;42.98;129.30;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;12;2011;83.47;44.27;126.70;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;12;2011;83.21;44.78;124.53;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;12;2011;82.59;47.26;115.60;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;12;2011;80.70;43.63;127.60;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;12;2011;80.69;42.00;130.95;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;12;2011;80.79;42.64;124.57;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;12;2011;81.75;40.91;130.17;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;12;2011;82.25;41.08;118.55;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;12;2011;83.11;42.22;118.05;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;12;2011;82.84;43.95;110.70;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;12;2011;82.74;42.37;113.90;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;12;2011;82.41;39.89;118.50;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;12;2011;81.50;44.35;116.95;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;12;2011;81.08;41.36;126.90;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;12;2011;80.66;42.27;127.87;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;12;2011;80.65;42.08;122.30;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;12;2011;80.91;37.51;141.80;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;12;2011;80.88;42.73;125.85;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;12;2011;80.67;42.47;129.55;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;12;2011;80.62;34.64;158.33;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;12;2011;80.69;43.96;111.67;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;12;2011;77.49;44.64;106.77;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;12;2011;75.68;45.77;98.80;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;12;2011;77.10;45.92;98.13;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;12;2011;77.61;45.83;99.40;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;12;2011;78.96;45.40;105.17;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;12;2011;79.58;43.98;111.55;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;12;2011;80.00;40.02;122.17;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;12;2011;80.45;37.69;135.80;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;12;2011;80.43;41.56;116.17;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;12;2011;79.39;41.73;112.65;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;12;2011;78.67;41.01;106.20;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;12;2011;78.35;37.21;118.75;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;12;2011;77.93;42.25;102.15;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;12;2011;77.09;43.52;100.07;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;12;2011;76.75;34.65;135.07;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;12;2011;77.12;40.67;109.40;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;12;2011;74.84;41.44;112.00;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;12;2011;73.71;43.87;94.55;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;12;2011;73.53;43.14;97.00;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;12;2011;73.56;40.92;107.40;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;12;2011;73.82;35.30;133.65;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;12;2011;73.68;37.21;137.90;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;12;2011;73.81;40.96;117.20;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;12;2011;74.63;41.65;111.85;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;12;2011;75.09;44.65;100.50;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;12;2011;75.03;44.28;100.27;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;12;2011;73.90;45.80;93.40;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;12;2011;74.05;45.89;93.30;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;12;2011;75.20;45.56;98.17;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;12;2011;75.50;44.53;102.70;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;12;2011;75.76;40.07;124.55;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;12;2011;75.92;35.02;152.25;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;12;2011;76.33;40.52;119.95;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;12;2011;76.74;42.97;103.77;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;12;2011;76.73;37.49;114.20;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;12;2011;76.87;39.35;109.07;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;12;2011;75.66;40.86;104.57;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;12;2011;74.49;40.11;97.00;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;12;2011;73.81;42.66;102.53;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;12;2011;73.38;39.32;114.50;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;12;2011;73.85;41.45;117.90;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;12;2011;75.01;42.36;115.10;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;12;2011;74.74;38.83;134.97;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;12;2011;74.60;40.13;128.80;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;12;2011;74.98;39.66;139.30;3.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;12;2011;75.83;39.63;133.80;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;12;2011;75.81;38.06;153.05;3.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;12;2011;76.05;43.99;119.17;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;12;2011;77.28;46.16;111.55;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;12;2011;78.98;47.74;105.63;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;12;2011;80.04;48.02;105.30;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;12;2011;81.28;47.62;100.35;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;12;2011;81.86;47.50;105.30;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;12;2011;82.44;44.67;115.95;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;12;2011;82.52;37.90;143.85;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;12;2011;83.58;41.75;125.10;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;12;2011;84.62;42.22;119.85;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;12;2011;85.46;39.99;134.60;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;12;2011;85.80;39.68;118.80;2.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;12;2011;86.22;42.28;115.65;2.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;12;2011;85.77;43.90;103.63;2.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;12;2011;84.78;43.11;105.45;2.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;12;2011;84.03;40.27;120.95;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;12;2011;82.82;39.43;138.50;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;12;2011;81.79;43.46;122.60;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;12;2011;80.99;42.22;114.63;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;12;2011;79.75;41.75;117.63;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;12;2011;83.06;38.26;129.90;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;12;2011;82.62;27.77;176.65;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;12;2011;79.81;39.29;124.50;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;12;2011;78.42;42.57;116.53;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;12;2011;79.40;41.93;119.85;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;12;2011;79.75;38.46;127.50;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;12;2011;79.75;44.09;107.40;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;12;2011;79.88;46.18;98.70;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;12;2011;79.97;46.14;96.70;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;12;2011;79.90;44.00;105.00;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;12;2011;79.76;45.15;98.95;2.5;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;12;2011;79.80;44.38;103.85;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;12;2011;79.64;40.02;120.27;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;12;2011;79.76;40.80;122.10;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;12;2011;79.77;38.78;131.10;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;12;2011;79.01;35.04;162.70;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;12;2011;80.28;33.86;161.90;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;12;2011;79.80;42.51;117.55;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;12;2011;78.35;43.26;112.10;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;12;2011;78.17;38.95;133.30;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;12;2011;78.60;41.67;127.23;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;12;2011;78.37;42.35;124.05;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;12;2011;78.17;43.13;125.45;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;12;2011;78.13;39.85;139.90;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;12;2011;78.08;42.11;126.70;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;12;2011;77.83;37.05;150.80;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;12;2011;77.64;34.75;166.20;3.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;12;2011;77.90;40.13;141.10;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;12;2011;79.00;39.93;143.85;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;12;2011;79.47;47.08;114.65;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;12;2011;79.04;45.63;116.85;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;12;2011;78.92;47.24;114.10;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;12;2011;80.51;47.07;113.43;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;12;2011;82.42;47.42;115.97;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;12;2011;82.50;46.19;118.15;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;12;2011;82.09;46.51;112.00;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;12;2011;81.83;45.77;113.50;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;12;2011;82.08;42.66;137.40;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;12;2011;82.82;43.71;132.75;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;12;2011;82.45;40.04;134.75;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;12;2011;81.54;35.40;161.35;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;12;2011;82.08;41.41;125.75;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;12;2011;81.95;37.20;169.05;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;12;2011;81.72;38.65;146.33;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;12;2011;80.82;38.70;147.00;3.0;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;12;2011;80.46;38.89;149.35;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;12;2011;79.95;39.59;141.95;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;12;2011;79.86;39.84;138.10;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;12;2011;79.85;43.20;136.75;3.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;12;2011;80.00;36.55;163.37;3.2;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;12;2011;81.21;38.11;151.70;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;12;2011;81.28;40.42;137.40;2.9;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;12;2011;82.33;47.04;113.40;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;12;2011;81.76;47.44;110.90;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;12;2011;81.76;47.42;110.90;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;12;2011;84.14;46.39;112.60;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;12;2011;83.97;39.28;142.90;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;12;2011;84.33;38.00;155.45;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;12;2011;84.67;40.86;134.03;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;12;2011;85.20;41.37;127.58;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;12;2011;86.75;42.13;120.40;2.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;12;2011;87.37;43.61;117.00;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;12;2011;86.75;41.25;117.13;2.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;12;2011;86.86;42.63;120.78;2.3;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;12;2011;86.50;41.73;126.87;2.4;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;12;2011;85.52;45.29;120.90;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;12;2011;84.90;42.52;130.00;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;12;2011;84.22;41.82;132.00;2.7;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;12;2011;83.75;43.82;127.47;2.8;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;12;2011;82.90;35.33;144.40;2.6;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;12;2011;83.16;42.67;142.05;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;12;2011;83.86;41.97;151.03;3.1;164.80;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;12;2011;84.59;38.78;167.70;3.1;164.80;3.7
