lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;12;2011;85.11;40.11;158.33;3.1;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;12;2011;86.54;48.51;123.45;2.9;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;12;2011;88.41;49.17;124.53;2.7;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;12;2011;88.52;48.72;127.40;2.8;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;12;2011;88.77;49.45;128.03;2.8;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;12;2011;89.22;46.44;137.45;2.8;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;12;2011;89.77;47.16;143.05;3.0;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;12;2011;89.84;42.11;168.45;3.1;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;12;2011;90.35;43.85;153.35;2.9;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;12;2011;90.62;44.73;141.00;2.7;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;12;2011;91.19;47.10;125.60;2.4;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;12;2011;91.28;46.55;129.27;2.5;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;12;2011;90.05;45.05;120.40;2.3;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;12;2011;89.58;45.07;116.37;2.3;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;12;2011;89.18;45.79;113.30;2.3;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;12;2011;88.98;42.82;122.67;2.3;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;12;2011;88.77;45.01;130.50;2.6;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;12;2011;88.90;44.85;130.80;2.6;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;12;2011;89.11;46.55;132.30;2.7;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;12;2011;89.86;43.40;152.47;2.9;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;12;2011;90.36;42.65;155.50;2.8;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;12;2011;90.32;39.52;163.00;2.8;166.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;12;2011;90.00;37.05;170.55;2.9;167.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;12;2011;90.26;41.23;152.80;2.7;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;12;2011;90.19;38.03;163.40;2.7;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;12;2011;89.83;45.84;128.37;2.5;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;12;2011;89.94;46.84;127.50;2.6;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;12;2011;90.01;48.60;121.77;2.6;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;12;2011;90.60;48.82;120.50;2.5;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;12;2011;91.13;47.56;125.98;2.5;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;12;2011;91.62;43.54;135.77;2.5;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;12;2011;91.81;45.00;136.00;2.6;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;12;2011;92.57;42.64;143.53;2.5;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;12;2011;92.48;42.75;137.73;2.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;12;2011;92.24;44.55;128.03;2.3;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;12;2011;92.01;37.70;152.45;2.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;12;2011;91.16;43.59;133.43;2.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;12;2011;90.52;44.86;126.43;2.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;12;2011;90.65;46.82;121.70;2.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;12;2011;90.27;36.53;164.40;2.6;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;12;2011;89.33;43.19;148.70;2.8;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;12;2011;88.64;46.55;140.10;2.9;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;12;2011;87.64;44.18;144.20;2.9;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;12;2011;87.09;46.68;137.57;3.0;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;12;2011;86.60;41.83;148.20;2.9;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;12;2011;86.95;39.05;160.53;2.9;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;12;2011;82.69;43.00;151.23;3.4;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;12;2011;91.05;38.80;181.20;3.0;170.00;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;12;2011;91.37;39.48;168.37;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;12;2011;91.14;42.83;161.87;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;12;2011;90.03;49.75;129.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;12;2011;88.81;49.98;126.85;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;12;2011;88.51;49.54;133.60;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;12;2011;89.39;50.01;129.80;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;12;2011;89.99;48.09;132.67;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;12;2011;90.44;45.29;146.10;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;12;2011;91.91;35.69;186.00;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;12;2011;92.30;42.86;160.70;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;12;2011;91.63;45.02;146.43;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;12;2011;92.33;46.44;143.33;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;12;2011;91.10;45.01;147.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;12;2011;89.90;42.27;147.77;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;12;2011;88.14;42.74;146.10;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;12;2011;87.25;47.49;132.87;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;12;2011;86.26;45.18;142.40;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;12;2011;86.83;44.36;144.40;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;12;2011;87.82;46.45;149.20;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;12;2011;88.53;45.39;150.07;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;12;2011;89.08;45.95;150.83;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;12;2011;88.26;42.55;168.90;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;12;2011;88.44;39.71;170.87;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;12;2011;88.11;41.52;167.80;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;12;2011;87.62;44.83;157.95;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;12;2011;87.56;46.73;148.87;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;12;2011;87.93;45.06;150.47;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;12;2011;89.10;49.85;130.60;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;12;2011;90.23;49.70;127.50;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;12;2011;90.52;48.69;134.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;12;2011;92.52;48.81;131.60;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;12;2011;91.78;42.73;153.13;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;12;2011;92.60;42.25;156.70;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;12;2011;93.23;39.94;157.35;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;12;2011;93.67;43.35;142.90;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;12;2011;92.29;38.15;161.40;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;12;2011;92.41;40.31;154.53;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;12;2011;91.69;43.12;145.10;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;12;2011;91.73;40.23;149.00;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;12;2011;91.18;42.36;142.63;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;12;2011;88.09;41.32;150.13;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;12;2011;87.11;41.73;156.40;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;12;2011;86.82;45.06;145.50;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;12;2011;85.79;37.72;165.80;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;12;2011;85.86;35.44;178.85;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;12;2011;86.02;37.76;151.80;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;12;2011;86.41;38.91;156.95;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;12;2011;86.91;37.58;161.65;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;12;2011;87.04;42.73;138.85;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;12;2011;87.04;45.80;128.63;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;12;2011;87.00;45.40;127.60;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;12;2011;86.43;44.83;127.03;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;12;2011;86.21;48.16;116.10;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;12;2011;85.96;47.32;119.32;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;12;2011;84.93;47.31;115.30;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;12;2011;85.69;44.82;123.40;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;12;2011;86.37;39.63;142.70;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;12;2011;86.89;41.55;137.36;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;12;2011;87.25;34.86;159.90;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;12;2011;86.88;35.34;165.60;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;12;2011;86.98;35.97;150.08;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;12;2011;85.88;34.47;157.07;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;12;2011;83.87;35.37;152.00;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;12;2011;82.01;30.30;175.55;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;12;2011;79.59;36.17;148.35;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;12;2011;78.42;43.22;124.60;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;12;2011;76.84;45.91;113.60;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;12;2011;77.89;43.51;118.20;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;12;2011;78.23;40.55;128.23;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;12;2011;79.18;45.45;112.50;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;12;2011;80.09;38.70;138.35;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;12;2011;81.31;38.79;130.80;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;12;2011;82.98;43.11;115.10;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;12;2011;84.47;42.14;119.37;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;12;2011;86.02;42.69;117.18;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;12;2011;87.03;44.85;110.25;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;12;2011;86.58;46.41;106.45;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;12;2011;86.55;46.64;105.80;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;12;2011;85.78;46.44;106.47;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;12;2011;85.27;46.64;107.20;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;12;2011;83.98;45.79;107.57;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;12;2011;83.73;43.97;119.23;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;12;2011;83.30;39.79;129.18;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;12;2011;83.03;37.81;141.90;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;12;2011;82.92;44.69;115.70;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;12;2011;83.11;41.16;125.40;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;12;2011;82.88;42.63;120.73;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;12;2011;82.33;43.55;122.73;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;12;2011;82.16;40.67;133.35;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;12;2011;81.72;43.55;118.67;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;12;2011;80.90;44.78;118.30;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;12;2011;80.62;43.80;120.07;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;12;2011;81.48;42.72;127.63;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;12;2011;82.77;42.28;128.50;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;12;2011;83.55;44.22;120.75;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;12;2011;84.30;44.53;114.13;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;12;2011;85.02;40.43;128.53;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;12;2011;85.15;40.99;123.00;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;12;2011;85.06;45.17;112.40;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;12;2011;84.88;46.09;106.10;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;12;2011;85.38;46.19;105.53;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;12;2011;84.76;45.73;104.25;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;12;2011;81.53;45.04;102.90;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;12;2011;81.34;43.22;107.50;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;12;2011;81.81;38.97;117.55;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;12;2011;81.69;38.78;122.40;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;12;2011;82.11;36.94;135.20;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;12;2011;82.58;43.20;109.40;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;12;2011;82.34;39.95;117.85;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;12;2011;81.38;41.94;111.30;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;12;2011;78.51;41.85;115.60;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;12;2011;75.50;40.65;114.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;12;2011;75.13;37.95;123.50;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;12;2011;75.12;41.49;110.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;12;2011;74.80;38.92;119.30;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;12;2011;74.96;39.68;126.00;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;12;2011;74.45;41.33;110.57;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;12;2011;75.69;44.18;101.90;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;12;2011;75.84;44.86;100.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;12;2011;76.16;43.72;100.85;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;12;2011;76.03;44.21;97.60;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;12;2011;75.79;45.01;95.63;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;12;2011;73.02;44.84;93.40;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;12;2011;72.10;44.36;92.50;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;12;2011;72.26;44.73;91.57;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;12;2011;73.08;42.79;100.40;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;12;2011;73.73;43.33;98.30;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;12;2011;74.49;36.44;122.20;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;12;2011;74.93;40.00;109.73;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;12;2011;74.13;43.78;99.30;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;12;2011;73.50;41.51;102.10;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;12;2011;72.60;41.31;106.03;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;12;2011;72.69;37.92;114.80;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;12;2011;73.22;39.84;109.70;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;12;2011;72.92;41.86;111.40;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;12;2011;72.69;31.00;145.70;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;12;2011;73.14;38.38;122.65;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;12;2011;74.47;41.26;112.85;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;12;2011;76.63;41.50;112.95;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;12;2011;78.24;38.77;118.25;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;12;2011;79.09;34.77;136.50;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;12;2011;79.65;44.07;101.70;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;12;2011;80.01;43.68;105.45;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;12;2011;80.72;44.57;106.80;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;12;2011;79.66;44.70;107.20;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;12;2011;76.89;45.96;101.55;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;12;2011;76.14;46.20;104.35;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;12;2011;75.10;43.85;112.70;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;12;2011;75.35;40.70;125.10;3.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;12;2011;77.01;44.76;123.55;3.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;12;2011;77.32;43.31;125.45;3.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;12;2011;77.95;42.80;122.05;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;12;2011;78.47;36.39;132.90;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;12;2011;80.04;37.13;119.45;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;12;2011;80.28;40.25;116.40;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;12;2011;80.70;32.80;137.53;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;12;2011;80.71;43.43;102.00;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;12;2011;85.35;36.39;120.10;2.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;12;2011;82.07;38.11;113.20;2.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;12;2011;82.25;41.34;109.58;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;12;2011;81.67;36.47;129.87;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;12;2011;81.40;35.59;127.65;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;12;2011;81.74;38.22;124.70;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;12;2011;81.79;42.14;105.23;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;12;2011;81.70;41.30;108.95;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;12;2011;81.11;41.83;105.25;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;12;2011;80.68;45.45;99.67;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;12;2011;80.71;45.86;96.23;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;12;2011;80.05;45.95;97.10;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;12;2011;79.48;45.23;99.33;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;12;2011;79.02;45.05;105.60;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;12;2011;80.38;42.25;113.15;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;12;2011;81.21;42.10;119.03;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;12;2011;82.25;42.23;113.10;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;12;2011;82.49;42.11;112.30;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;12;2011;82.40;38.50;135.90;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;12;2011;83.53;40.24;122.70;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;12;2011;83.37;40.74;114.25;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;12;2011;82.61;42.60;106.20;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;12;2011;82.03;42.85;108.33;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;12;2011;81.94;42.69;117.73;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;12;2011;82.56;38.71;133.53;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;12;2011;83.27;41.87;117.45;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;12;2011;83.83;41.34;115.60;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;12;2011;84.31;38.60;123.50;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;12;2011;84.04;38.53;125.93;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;12;2011;84.82;37.05;138.65;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;12;2011;84.96;39.22;122.55;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;12;2011;85.76;43.12;116.37;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;12;2011;85.06;46.29;111.40;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;12;2011;84.75;46.19;110.77;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;12;2011;85.22;47.20;110.20;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;12;2011;84.93;47.56;109.30;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;12;2011;84.22;47.60;110.00;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;12;2011;83.67;46.27;114.20;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;12;2011;84.20;44.19;117.95;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;12;2011;85.08;42.97;124.10;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;12;2011;86.66;44.23;123.10;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;12;2011;87.57;41.03;126.20;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;12;2011;87.77;42.26;117.10;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;12;2011;88.54;39.21;128.67;2.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;12;2011;89.05;37.79;137.40;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;12;2011;88.94;41.86;112.50;2.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;12;2011;88.32;44.02;106.50;2.1;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;12;2011;88.50;37.21;129.27;2.2;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;12;2011;89.54;40.47;129.50;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;12;2011;88.68;42.22;121.13;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;12;2011;89.19;40.85;134.25;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;12;2011;87.88;39.54;125.75;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;12;2011;87.71;41.04;127.73;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;12;2011;87.93;37.26;137.63;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;12;2011;88.66;38.50;131.80;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;12;2011;89.31;35.22;149.80;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;12;2011;88.88;41.63;125.97;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;12;2011;88.28;46.88;113.20;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;12;2011;88.73;47.16;114.87;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;12;2011;88.26;47.78;111.45;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;12;2011;88.41;46.89;115.80;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;12;2011;87.20;46.15;116.20;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;12;2011;87.73;46.75;115.70;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;12;2011;88.89;44.88;116.75;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;12;2011;89.84;43.05;134.00;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;12;2011;90.36;39.93;140.37;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;12;2011;91.35;40.46;137.55;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;12;2011;91.76;40.54;142.55;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;12;2011;91.93;37.43;145.15;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;12;2011;91.78;31.04;164.50;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;12;2011;91.54;39.74;138.50;2.3;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;12;2011;90.22;39.43;141.53;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;12;2011;88.49;32.97;172.45;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;12;2011;88.24;37.70;150.53;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;12;2011;87.28;35.83;165.13;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;12;2011;86.13;39.88;146.23;2.7;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;12;2011;84.46;45.20;130.45;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;12;2011;84.29;45.76;129.47;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;12;2011;83.10;43.80;130.15;2.9;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;12;2011;82.46;47.17;117.40;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;1;2012;82.68;46.98;121.25;3.0;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;1;2012;83.88;46.87;120.47;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;1;2012;85.33;47.03;122.10;2.8;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;1;2012;86.66;46.11;120.50;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;1;2012;87.82;47.59;117.45;2.6;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;1;2012;88.40;47.01;118.90;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;1;2012;89.03;47.97;114.80;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;1;2012;89.57;47.81;120.25;2.5;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;1;2012;90.46;46.78;121.30;2.4;179.40;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;1;2012;90.85;43.28;130.93;2.4;119.60;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;1;2012;90.99;43.11;131.15;2.4;99.15;1.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;1;2012;90.81;40.76;131.43;2.3;132.28;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;1;2012;91.48;37.01;139.60;2.2;132.30;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;1;2012;91.21;39.53;131.03;2.2;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;1;2012;91.28;40.59;125.53;2.2;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;1;2012;91.40;43.57;127.55;2.3;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;1;2012;91.70;37.97;138.35;2.2;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;1;2012;91.70;41.65;132.30;2.3;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;1;2012;91.31;39.90;129.83;2.2;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;1;2012;89.91;38.23;147.13;2.5;137.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;1;2012;89.22;39.17;133.23;2.3;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;1;2012;89.55;39.31;133.60;2.3;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;1;2012;89.03;33.15;148.85;2.3;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;1;2012;89.03;43.45;115.57;2.2;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;1;2012;88.09;40.77;120.80;2.2;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;1;2012;85.80;46.17;101.20;2.2;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;1;2012;84.79;46.14;98.50;2.2;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;1;2012;83.61;45.88;97.15;2.2;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;1;2012;79.80;45.79;92.07;2.4;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;1;2012;78.07;45.11;94.35;2.5;146.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;1;2012;76.65;41.22;103.60;2.6;146.10;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;1;2012;76.86;42.50;118.75;3.0;146.10;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;1;2012;77.08;41.69;109.63;2.7;146.10;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;1;2012;77.56;41.62;108.63;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;1;2012;76.94;43.99;101.10;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;1;2012;74.51;39.18;113.00;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;1;2012;73.70;40.61;104.03;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;1;2012;73.54;41.70;100.30;2.8;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;1;2012;73.49;40.03;104.15;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;1;2012;73.99;41.86;98.30;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;1;2012;75.81;42.92;97.63;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;1;2012;77.75;41.27;103.58;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;1;2012;78.80;40.76;105.90;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;1;2012;79.33;35.02;124.00;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;1;2012;78.37;38.06;114.30;2.5;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;1;2012;78.99;38.06;117.62;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;1;2012;79.18;34.76;123.73;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;1;2012;78.28;41.58;102.07;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;1;2012;77.62;41.89;101.03;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;1;2012;77.16;44.90;93.32;2.5;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;1;2012;75.85;45.26;86.13;2.4;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;1;2012;75.02;44.93;88.93;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;1;2012;75.11;44.69;90.10;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;1;2012;73.62;41.34;99.85;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;1;2012;74.53;41.83;99.87;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;1;2012;74.92;37.44;119.33;2.8;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;1;2012;75.19;38.08;113.60;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;1;2012;76.20;41.33;102.68;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;1;2012;75.82;38.90;109.50;2.6;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;1;2012;74.96;40.87;105.74;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;1;2012;75.91;40.22;113.57;2.8;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;1;2012;76.22;43.54;110.97;2.9;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;1;2012;76.88;39.77;119.88;2.8;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;1;2012;79.42;43.55;110.83;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;1;2012;80.58;37.27;124.23;2.5;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;1;2012;81.47;32.23;154.93;2.7;146.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;1;2012;81.87;36.87;132.65;2.6;149.33;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;1;2012;82.39;37.59;124.00;2.4;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;1;2012;82.82;40.36;114.76;2.3;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;1;2012;83.52;43.42;98.10;2.1;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;1;2012;83.80;43.37;97.83;2.1;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;1;2012;83.95;44.66;97.20;2.2;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;1;2012;84.24;44.48;93.88;2.1;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;1;2012;84.97;43.63;96.85;2.1;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;1;2012;86.07;41.45;104.33;2.0;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;1;2012;85.21;40.42;104.90;2.0;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;1;2012;83.98;37.91;111.14;2.1;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;1;2012;82.54;39.40;109.90;2.2;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;1;2012;82.54;41.50;106.13;2.2;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;1;2012;80.79;42.11;107.47;2.4;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;1;2012;80.63;42.07;104.02;2.3;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;1;2012;79.97;41.93;99.90;2.3;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;1;2012;77.18;39.74;104.90;2.4;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;1;2012;72.27;29.18;0.57;0.0;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;1;2012;66.18;26.32;0.00;0.0;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;1;2012;60.64;24.15;0.00;0.0;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;1;2012;74.04;31.25;188.70;3.8;150.40;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;1;2012;64.40;40.32;111.83;3.9;159.33;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;1;2012;75.54;40.38;149.05;3.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;1;2012;77.94;39.01;130.93;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;1;2012;78.15;35.31;152.70;3.1;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;1;2012;78.11;36.45;155.50;3.2;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;1;2012;77.94;43.62;121.38;3.1;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;1;2012;77.67;43.17;119.70;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;1;2012;77.44;46.66;105.77;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;1;2012;77.90;47.08;105.87;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;1;2012;78.52;47.01;104.03;2.9;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;1;2012;79.54;46.75;104.26;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;1;2012;80.88;42.12;122.33;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;1;2012;83.02;43.04;117.73;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;1;2012;84.43;42.08;127.30;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;1;2012;85.66;39.97;132.95;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;1;2012;87.04;43.15;123.55;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;1;2012;86.79;42.42;124.70;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;1;2012;86.22;38.01;143.60;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;1;2012;85.19;42.96;120.20;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;1;2012;84.43;43.69;123.90;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;1;2012;84.04;42.10;124.50;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;1;2012;84.46;43.89;123.90;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;1;2012;84.65;40.98;129.80;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;1;2012;84.81;40.79;122.36;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;1;2012;85.19;41.49;124.30;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;1;2012;85.57;42.30;118.57;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;1;2012;85.50;37.91;137.58;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;1;2012;85.86;39.66;134.25;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;1;2012;86.83;41.99;121.60;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;1;2012;86.89;41.05;124.28;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;1;2012;86.88;44.51;112.05;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;1;2012;86.54;41.52;124.17;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;1;2012;86.89;45.83;102.95;2.2;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;1;2012;84.92;46.37;102.20;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;1;2012;85.14;45.98;103.63;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;1;2012;84.52;46.19;103.20;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;1;2012;84.53;46.08;111.50;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;1;2012;84.45;43.63;125.20;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;1;2012;84.84;42.10;130.13;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;1;2012;86.56;39.31;143.13;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;1;2012;87.10;41.18;134.45;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;1;2012;86.62;40.88;137.17;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;1;2012;85.98;41.44;125.40;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;1;2012;85.82;39.21;136.45;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;1;2012;84.96;36.62;140.34;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;1;2012;84.06;38.18;140.13;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;1;2012;83.92;44.65;111.43;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;1;2012;84.10;42.24;125.20;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;1;2012;83.33;42.28;126.34;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;1;2012;83.74;38.54;143.10;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;1;2012;84.10;44.48;121.70;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;1;2012;84.36;41.42;137.53;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;1;2012;84.51;44.24;126.28;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;1;2012;84.27;37.29;154.36;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;1;2012;83.63;43.48;129.95;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;1;2012;83.96;47.72;112.00;2.7;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;1;2012;83.46;47.33;117.33;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;1;2012;85.94;48.32;114.13;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;1;2012;87.19;47.12;118.53;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;1;2012;87.96;48.02;115.27;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;1;2012;88.79;47.79;120.00;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;1;2012;89.96;46.35;125.40;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;1;2012;90.70;42.37;136.87;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;1;2012;90.77;38.04;150.90;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;1;2012;90.49;40.89;142.17;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;1;2012;91.17;39.78;140.08;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;1;2012;91.67;36.11;155.40;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;1;2012;91.35;35.02;154.33;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;1;2012;89.88;36.94;148.88;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;1;2012;88.06;43.29;135.23;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;1;2012;87.07;39.68;142.70;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;1;2012;87.05;41.66;135.33;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;1;2012;87.69;42.58;131.68;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;1;2012;87.42;43.73;124.48;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;1;2012;87.26;40.99;129.13;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;1;2012;87.45;41.93;133.03;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;1;2012;87.31;39.33;137.60;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;1;2012;87.44;41.35;135.98;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;1;2012;87.50;44.70;123.58;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;1;2012;87.63;45.62;120.20;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;1;2012;87.58;47.35;112.73;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;1;2012;85.96;47.27;110.50;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;1;2012;86.13;47.11;113.00;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;1;2012;86.63;47.08;110.55;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;1;2012;86.75;46.86;109.95;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;1;2012;87.34;43.93;117.60;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;1;2012;87.85;41.21;126.80;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;1;2012;88.04;38.55;142.85;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;1;2012;87.97;41.60;132.80;2.5;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;1;2012;88.02;40.15;125.63;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;1;2012;88.85;39.27;128.75;2.3;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;1;2012;89.21;40.35;120.60;2.1;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;1;2012;88.14;36.37;129.80;2.2;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;1;2012;86.76;37.41;138.60;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;1;2012;86.65;38.72;136.40;2.4;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;1;2012;84.42;41.74;126.98;2.6;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;1;2012;81.17;38.64;135.93;2.8;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;1;2012;79.52;40.65;132.50;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;1;2012;79.69;31.98;166.98;3.0;163.80;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;1;2012;80.63;36.81;149.13;2.9;164.65;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;1;2012;80.75;41.16;125.00;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;1;2012;80.61;41.27;126.97;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;1;2012;80.42;44.98;110.25;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;1;2012;80.33;46.81;102.70;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;1;2012;80.22;47.13;100.47;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;1;2012;80.21;46.53;104.70;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;1;2012;80.62;46.92;103.30;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;1;2012;81.16;46.10;111.80;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;1;2012;82.71;45.79;118.50;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;1;2012;83.37;45.17;112.40;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;1;2012;83.19;42.05;120.18;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;1;2012;82.42;43.00;120.10;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;1;2012;81.62;45.39;116.40;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;1;2012;81.11;43.54;121.17;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;1;2012;81.47;42.52;127.80;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;1;2012;81.95;44.35;126.23;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;1;2012;82.33;44.81;130.90;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;1;2012;82.66;40.23;146.90;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;1;2012;82.60;41.10;148.13;3.1;165.50;3.9
