lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;1;2012;82.39;39.65;154.60;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;1;2012;82.44;40.55;146.03;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;1;2012;83.35;35.60;159.65;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;1;2012;84.07;42.57;138.50;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;1;2012;84.93;38.29;148.83;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;1;2012;85.10;47.21;116.15;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;1;2012;84.72;47.60;115.35;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;1;2012;84.49;47.66;112.43;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;1;2012;84.67;47.81;113.97;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;1;2012;85.36;47.46;114.55;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;1;2012;86.12;42.62;129.80;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;1;2012;86.78;42.16;128.70;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;1;2012;88.09;42.01;136.38;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;1;2012;90.15;42.61;123.40;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;1;2012;90.51;25.97;191.10;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;1;2012;90.06;42.01;116.67;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;1;2012;89.83;43.12;116.88;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;1;2012;89.59;40.75;119.30;2.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;1;2012;89.12;43.46;111.75;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;1;2012;88.86;44.93;113.67;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;1;2012;89.92;42.08;127.77;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;1;2012;90.60;38.23;139.97;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;1;2012;91.19;41.96;119.40;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;1;2012;90.75;42.22;132.43;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;1;2012;90.60;38.43;141.20;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;1;2012;90.48;42.60;125.23;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;1;2012;90.18;38.92;138.30;2.4;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;1;2012;89.57;36.92;159.05;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;1;2012;89.54;46.03;120.85;2.4;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;1;2012;88.51;46.03;116.10;2.4;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;1;2012;87.60;46.89;113.13;2.4;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;1;2012;87.12;47.20;112.45;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;1;2012;86.50;47.15;113.00;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;1;2012;85.12;46.50;111.97;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;1;2012;83.57;46.78;115.45;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;1;2012;83.31;42.59;121.50;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;1;2012;83.28;39.06;132.27;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;1;2012;83.61;37.60;142.83;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;1;2012;83.38;40.66;128.93;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;1;2012;83.66;39.75;128.97;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;1;2012;88.00;41.86;120.95;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;1;2012;91.82;41.13;114.95;2.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;1;2012;93.66;41.03;114.97;1.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;1;2012;95.42;32.12;168.75;2.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;1;2012;95.83;39.35;123.37;1.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;1;2012;94.35;36.77;129.33;1.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;1;2012;92.19;37.40;130.78;2.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;1;2012;93.14;40.70;119.95;2.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;1;2012;88.69;39.12;117.90;2.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;1;2012;83.03;37.79;132.43;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;1;2012;80.52;40.32;129.83;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;1;2012;77.83;39.37;131.60;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;1;2012;77.20;42.91;124.50;3.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;1;2012;77.43;46.74;111.80;3.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;1;2012;76.78;47.51;105.00;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;1;2012;75.19;47.57;105.13;3.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;1;2012;76.29;47.60;109.25;3.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;1;2012;76.02;47.33;106.35;3.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;1;2012;77.16;45.52;116.30;3.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;1;2012;77.84;39.90;136.85;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;1;2012;78.46;41.73;128.40;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;1;2012;79.42;36.33;146.75;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;1;2012;79.49;41.89;115.45;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;1;2012;80.33;41.77;111.57;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;1;2012;78.04;43.55;100.37;2.5;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;1;2012;75.65;44.16;94.80;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;1;2012;76.19;40.11;110.93;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;1;2012;76.81;40.87;114.43;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;1;2012;76.59;41.08;110.60;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;1;2012;74.59;41.72;115.75;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;1;2012;73.85;43.08;103.35;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;1;2012;73.37;43.86;98.45;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;1;2012;72.82;38.14;129.58;3.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;1;2012;74.92;35.00;152.70;3.3;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;1;2012;81.04;35.81;133.27;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;1;2012;81.83;33.30;145.25;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;1;2012;81.42;42.15;119.60;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;1;2012;80.61;45.59;108.85;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;1;2012;80.78;46.24;111.57;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;1;2012;79.88;46.78;107.83;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;1;2012;79.08;47.02;109.65;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;1;2012;80.04;46.28;115.25;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;1;2012;81.12;46.91;111.05;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;1;2012;81.78;43.49;130.20;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;1;2012;83.24;41.77;138.90;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;1;2012;84.17;41.58;133.23;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;1;2012;84.67;41.98;129.40;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;1;2012;84.35;42.21;134.73;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;1;2012;83.70;44.11;127.33;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;1;2012;83.93;41.53;133.75;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;1;2012;84.05;41.92;131.95;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;1;2012;84.43;41.12;135.00;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;1;2012;84.78;39.87;144.80;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;1;2012;84.15;43.58;137.80;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;1;2012;84.57;44.03;141.35;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;1;2012;85.25;41.39;141.40;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;1;2012;85.60;45.96;126.50;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;1;2012;84.87;39.80;144.07;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;1;2012;84.85;36.60;166.13;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;1;2012;84.33;35.24;168.45;3.0;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;1;2012;85.59;42.24;145.07;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;1;2012;87.91;45.35;137.13;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;1;2012;88.88;48.46;123.83;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;1;2012;89.65;48.60;122.35;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;1;2012;89.42;48.63;120.97;2.6;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;1;2012;88.46;48.16;125.00;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;1;2012;88.72;48.07;126.10;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;1;2012;88.89;48.01;127.85;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;1;2012;89.40;46.41;131.05;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;1;2012;88.93;41.01;149.20;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;1;2012;89.87;40.28;162.87;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;1;2012;90.39;43.23;155.50;2.9;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;1;2012;90.39;41.09;154.75;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;1;2012;90.14;42.63;148.03;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;1;2012;89.43;43.11;146.23;2.7;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;1;2012;88.47;41.68;152.23;2.8;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;1;2012;88.26;44.19;161.30;3.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;1;2012;88.63;45.49;153.70;3.1;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;1;2012;86.91;44.05;158.93;3.2;165.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;1;2012;85.10;40.83;173.77;3.4;167.57;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;1;2012;85.51;47.32;145.50;3.3;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;1;2012;88.46;42.00;157.90;2.9;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;1;2012;88.74;39.23;166.67;2.9;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;1;2012;89.46;41.46;164.30;3.0;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;1;2012;89.57;45.50;141.23;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;1;2012;89.60;44.34;182.00;3.0;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;1;2012;89.85;47.68;133.50;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;1;2012;90.19;49.71;131.77;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;1;2012;91.01;49.96;130.80;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;1;2012;91.34;49.80;132.50;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;1;2012;91.92;49.54;135.50;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;1;2012;93.06;50.34;141.90;2.9;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;1;2012;93.53;47.40;147.30;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;1;2012;94.30;44.93;164.10;2.9;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;1;2012;94.01;41.73;169.50;2.9;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;1;2012;93.51;42.01;165.48;2.8;168.60;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;1;2012;93.48;40.04;174.93;2.8;173.18;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;1;2012;93.42;44.48;156.93;2.8;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;1;2012;93.22;42.19;163.95;2.8;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;1;2012;91.19;43.65;152.60;2.8;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;1;2012;90.25;47.48;154.17;3.1;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;1;2012;90.14;42.11;171.95;3.1;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;1;2012;88.55;42.34;167.25;3.2;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;1;2012;88.66;47.93;151.23;3.2;174.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;1;2012;90.11;42.98;173.67;3.2;175.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;1;2012;91.57;43.13;176.20;3.1;176.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;1;2012;91.96;44.16;158.75;2.9;179.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;1;2012;92.45;41.32;175.83;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;1;2012;92.32;48.07;149.84;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;1;2012;92.36;47.81;149.50;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;1;2012;92.04;50.87;139.15;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;1;2012;91.74;51.57;139.55;3.1;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;1;2012;91.61;51.87;142.15;3.1;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;1;2012;92.01;50.13;152.73;3.2;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;1;2012;93.43;49.64;149.55;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;1;2012;94.09;44.42;180.70;3.2;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;1;2012;94.27;44.02;180.73;3.1;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;1;2012;94.68;47.72;161.23;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;1;2012;94.63;43.15;174.07;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;1;2012;92.93;44.84;157.70;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;1;2012;92.23;45.59;152.10;2.8;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;1;2012;91.63;45.86;143.55;2.7;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;1;2012;82.75;47.23;138.50;3.5;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;1;2012;89.95;38.78;179.90;3.1;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;1;2012;89.73;45.23;147.60;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;1;2012;90.65;42.80;161.20;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;1;2012;90.47;47.15;147.77;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;1;2012;91.06;45.16;148.40;2.8;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;1;2012;91.12;44.18;156.53;2.9;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;1;2012;91.85;39.86;180.03;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;1;2012;92.68;41.48;176.40;3.0;182.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;1;2012;92.58;35.26;191.55;2.9;183.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;1;2012;90.63;40.83;180.53;3.1;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;1;2012;92.43;48.59;141.25;2.8;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;1;2012;92.24;50.44;137.83;2.9;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;1;2012;91.91;50.68;139.90;3.0;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;1;2012;91.79;51.57;141.93;3.1;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;1;2012;92.05;49.55;146.15;3.0;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;1;2012;92.65;49.31;149.90;3.0;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;1;2012;93.56;48.12;145.85;2.8;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;1;2012;94.47;47.40;155.10;2.9;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;1;2012;94.98;46.61;153.80;2.7;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;1;2012;95.13;43.94;160.48;2.7;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;1;2012;95.30;43.18;151.75;2.6;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;1;2012;94.68;46.97;151.10;2.7;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;1;2012;91.67;46.18;135.47;2.6;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;1;2012;88.55;46.29;144.37;2.9;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;1;2012;88.10;48.13;141.35;3.1;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;1;2012;87.99;45.74;155.90;3.2;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;1;2012;87.83;49.08;144.85;3.3;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;1;2012;87.94;48.19;153.08;3.4;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;1;2012;88.54;47.12;153.57;3.2;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;1;2012;89.82;46.61;164.85;3.4;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;1;2012;89.70;47.04;169.65;3.5;184.40;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;1;2012;90.55;41.42;198.57;3.5;185.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;1;2012;90.33;44.69;189.95;3.6;204.65;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;1;2012;90.35;51.57;153.15;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;1;2012;90.05;51.97;153.30;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;1;2012;89.54;52.76;143.70;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;1;2012;89.59;52.49;145.67;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;1;2012;92.44;51.99;147.20;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;1;2012;94.07;51.64;150.05;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;1;2012;95.51;50.42;154.80;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;1;2012;96.99;47.19;160.30;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;1;2012;98.18;43.90;169.97;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;1;2012;95.65;44.42;165.90;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;1;2012;94.87;46.83;152.50;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;1;2012;93.83;46.29;149.23;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;1;2012;92.99;45.88;145.83;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;1;2012;92.21;43.90;151.55;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;1;2012;91.46;38.95;171.15;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;1;2012;90.82;42.62;154.83;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;1;2012;89.89;44.77;149.37;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;1;2012;88.30;44.09;153.53;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;1;2012;87.71;43.20;148.70;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;1;2012;87.79;42.48;148.30;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;1;2012;88.06;44.09;147.53;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;1;2012;88.39;45.01;152.35;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;1;2012;88.74;42.53;151.73;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;1;2012;89.11;39.22;171.13;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;1;2012;88.87;47.99;134.93;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;1;2012;87.91;47.91;134.20;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;1;2012;87.20;49.17;129.10;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;1;2012;86.29;49.45;128.57;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;1;2012;85.74;49.08;124.88;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;1;2012;86.48;47.56;134.80;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;1;2012;87.59;40.97;155.05;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;1;2012;88.33;46.26;137.85;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;1;2012;89.47;41.87;152.87;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;1;2012;89.01;44.79;137.53;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;1;2012;89.39;40.28;155.10;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;1;2012;89.49;42.18;142.33;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;1;2012;89.07;43.86;138.67;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;1;2012;88.53;42.07;139.35;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;1;2012;87.54;44.40;131.20;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;1;2012;86.44;44.82;127.70;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;1;2012;86.23;43.11;137.77;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;1;2012;86.47;43.90;139.00;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;1;2012;86.68;39.50;152.43;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;1;2012;86.54;45.03;134.05;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;1;2012;85.55;39.96;149.17;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;1;2012;86.45;40.49;149.53;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;1;2012;87.07;32.68;189.80;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;1;2012;87.06;34.53;178.45;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;1;2012;86.86;45.50;134.97;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;1;2012;86.62;44.99;132.27;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;1;2012;85.70;48.07;121.53;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;1;2012;84.87;48.36;120.40;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;1;2012;84.58;47.81;121.05;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;1;2012;84.60;47.46;122.90;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;1;2012;85.14;46.30;128.73;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;1;2012;85.83;46.49;126.30;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;1;2012;87.62;37.20;162.60;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;1;2012;88.56;39.09;156.97;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;1;2012;89.03;40.87;145.43;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;1;2012;88.72;44.60;129.33;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;1;2012;87.63;39.78;138.15;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;1;2012;86.48;43.28;127.97;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;1;2012;84.47;43.28;124.40;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;1;2012;83.29;43.09;132.50;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;1;2012;82.87;40.34;146.20;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;1;2012;82.83;40.94;141.20;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;1;2012;82.18;42.19;135.83;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;1;2012;81.88;44.26;131.03;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;1;2012;82.04;44.61;130.50;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;1;2012;82.40;38.72;159.87;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;1;2012;83.10;41.66;156.35;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;1;2012;83.35;42.37;156.20;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;1;2012;83.82;39.76;159.20;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;1;2012;85.15;46.91;126.13;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;1;2012;85.80;45.46;132.70;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;1;2012;87.33;48.12;124.18;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;1;2012;87.62;48.22;129.60;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;1;2012;88.22;47.61;125.47;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;1;2012;88.27;46.24;128.30;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;1;2012;87.49;46.66;126.05;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;1;2012;87.84;44.56;141.20;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;1;2012;88.96;43.48;139.60;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;1;2012;89.69;42.61;142.73;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;1;2012;90.07;39.14;156.43;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;1;2012;90.68;42.71;149.40;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;1;2012;90.92;34.82;175.90;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;1;2012;90.14;40.87;152.67;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;1;2012;89.36;42.20;145.30;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;1;2012;87.96;42.22;145.05;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;1;2012;86.55;45.37;142.53;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;1;2012;85.91;40.31;149.10;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;1;2012;81.90;39.36;150.60;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;1;2012;77.37;42.27;146.28;3.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;1;2012;80.30;46.09;138.87;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;1;2012;83.10;42.54;146.60;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;1;2012;86.25;38.79;166.87;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;1;2012;87.41;44.78;135.03;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;1;2012;88.66;47.22;124.50;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;1;2012;88.53;39.29;151.40;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;1;2012;84.98;47.06;121.80;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;1;2012;84.68;47.54;118.23;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;1;2012;87.20;48.14;119.70;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;1;2012;86.74;46.62;122.50;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;1;2012;86.74;45.07;128.00;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;1;2012;87.15;46.29;126.40;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;1;2012;87.49;43.21;137.03;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;1;2012;88.82;43.08;136.43;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;1;2012;89.37;42.22;135.73;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;1;2012;90.12;38.12;142.23;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;1;2012;88.71;38.03;144.08;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;1;2012;89.35;42.25;129.83;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;1;2012;85.33;35.66;150.08;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;1;2012;82.58;38.84;163.50;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;1;2012;81.40;42.10;139.15;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;1;2012;79.66;42.95;129.35;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;1;2012;76.49;44.36;130.15;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;1;2012;78.04;41.69;144.33;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;1;2012;81.67;37.56;154.90;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;1;2012;83.55;39.73;143.80;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;1;2012;84.17;40.17;138.67;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;1;2012;84.31;42.85;131.25;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;1;2012;79.39;45.69;117.87;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;1;2012;84.68;47.08;115.05;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;1;2012;85.95;47.21;113.17;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;1;2012;84.49;47.40;112.10;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;1;2012;85.92;47.42;117.95;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;1;2012;85.48;46.14;124.00;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;1;2012;85.78;43.24;133.27;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;1;2012;87.27;40.79;142.50;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;1;2012;86.97;42.19;136.37;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;1;2012;87.61;44.77;127.50;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;1;2012;86.52;38.29;151.97;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;1;2012;87.29;42.66;140.43;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;1;2012;86.17;44.44;125.80;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;1;2012;85.06;41.99;135.85;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;1;2012;85.33;44.50;134.60;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;1;2012;85.42;43.07;142.90;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;1;2012;85.44;43.00;142.30;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;1;2012;84.98;42.08;153.15;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;1;2012;84.88;45.31;142.40;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;1;2012;85.02;40.71;149.10;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;1;2012;86.30;39.74;167.07;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;1;2012;87.97;41.46;154.43;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;1;2012;88.46;37.23;172.34;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;1;2012;89.07;46.36;134.45;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;1;2012;89.40;47.14;134.80;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;1;2012;89.40;48.61;131.13;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;1;2012;86.85;48.86;132.33;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;1;2012;87.23;49.58;135.60;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;1;2012;88.80;49.69;135.75;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;1;2012;89.06;45.30;150.60;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;1;2012;90.77;46.86;147.43;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;1;2012;92.03;40.15;159.73;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;1;2012;92.65;43.03;150.68;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;1;2012;92.39;41.16;153.93;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;1;2012;92.88;43.56;151.50;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;1;2012;93.10;42.86;143.28;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;1;2012;90.02;45.37;127.60;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;1;2012;86.10;43.52;142.20;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;1;2012;85.62;46.07;132.73;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;1;2012;85.89;42.83;148.30;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;1;2012;88.25;46.60;132.57;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;1;2012;86.58;41.65;141.03;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;1;2012;89.47;42.78;150.10;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;1;2012;89.92;41.12;151.58;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;1;2012;90.09;45.28;148.10;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;1;2012;87.26;39.96;157.33;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;1;2012;87.36;44.29;148.33;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;1;2012;87.27;43.92;144.98;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;1;2012;89.52;47.96;127.40;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;1;2012;89.40;48.21;129.60;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;1;2012;88.02;47.89;128.43;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;1;2012;90.02;48.27;130.32;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;1;2012;90.25;48.21;128.83;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;1;2012;92.05;48.59;132.83;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;1;2012;93.36;44.69;144.03;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;1;2012;93.76;42.31;145.70;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;1;2012;94.01;44.25;141.38;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;1;2012;94.12;36.87;167.60;2.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;1;2012;91.70;40.89;139.40;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;1;2012;92.95;42.02;141.30;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;1;2012;92.31;41.99;133.78;2.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;1;2012;91.95;44.27;129.37;2.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;1;2012;86.60;43.56;141.10;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;1;2012;88.05;46.43;133.90;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;1;2012;89.45;44.93;142.07;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;1;2012;88.64;43.73;145.40;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;1;2012;87.38;44.37;149.35;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;1;2012;88.01;46.39;142.60;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;1;2012;86.07;43.72;149.95;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;1;2012;85.62;41.22;157.33;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;1;2012;86.05;42.65;150.80;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;1;2012;85.28;44.06;149.43;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;1;2012;85.36;49.13;131.50;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;1;2012;86.83;47.51;140.45;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;1;2012;89.58;48.78;143.55;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;1;2012;90.30;50.08;137.30;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;1;2012;91.45;49.68;131.45;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;1;2012;90.19;49.47;128.63;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;1;2012;90.36;47.74;144.85;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;1;2012;91.91;38.07;182.50;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;1;2012;92.22;47.52;154.33;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;1;2012;92.87;45.36;157.73;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;1;2012;92.81;46.16;153.65;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;1;2012;92.13;40.87;164.95;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;1;2012;91.58;45.54;148.10;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;1;2012;92.31;45.95;141.90;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;1;2012;92.92;45.47;144.03;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;1;2012;94.09;45.14;158.80;2.8;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;1;2012;93.91;45.56;165.87;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;1;2012;95.79;47.92;167.37;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;1;2012;94.98;46.76;170.93;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;1;2012;92.59;50.89;164.30;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;1;2012;91.89;42.82;194.53;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;1;2012;94.00;48.18;185.57;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;1;2012;93.31;48.97;182.57;3.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;1;2012;94.92;49.76;183.35;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;1;2012;96.08;50.12;184.65;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;1;2012;96.98;54.35;158.67;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;1;2012;96.71;54.20;163.88;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;1;2012;94.56;54.63;157.27;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;1;2012;95.29;54.85;158.70;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;1;2012;95.85;53.18;171.47;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;1;2012;98.48;51.51;181.55;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;1;2012;99.89;52.17;190.77;3.5;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;1;2012;100.65;47.56;202.60;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;1;2012;100.77;48.94;181.23;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;1;2012;100.37;48.69;184.77;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;1;2012;100.26;49.27;170.70;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;1;2012;99.56;52.47;161.80;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;1;2012;97.62;50.08;164.25;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;1;2012;96.63;49.71;166.13;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;1;2012;98.08;50.94;167.33;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;1;2012;98.72;46.54;207.47;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;1;2012;98.77;47.96;207.65;3.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;1;2012;97.85;49.86;187.80;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;1;2012;100.08;46.79;212.07;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;1;2012;101.61;50.68;194.27;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;1;2012;101.81;49.82;196.15;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;1;2012;101.91;50.85;192.45;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;1;2012;101.21;52.83;191.03;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;1;2012;103.34;54.27;178.60;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;1;2012;104.12;54.07;179.15;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;1;2012;103.11;55.46;171.20;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;1;2012;101.14;55.90;172.67;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;1;2012;104.63;55.21;176.70;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;1;2012;104.84;55.35;182.20;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;1;2012;103.15;54.70;186.33;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;1;2012;102.18;53.33;192.77;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;1;2012;104.89;47.13;211.67;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;1;2012;104.60;47.60;200.95;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;1;2012;103.72;48.19;190.25;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;1;2012;102.71;45.55;200.50;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;1;2012;101.43;47.43;185.90;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;1;2012;100.67;45.56;192.40;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;1;2012;100.65;49.63;171.20;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;1;2012;100.70;50.25;174.55;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;1;2012;100.83;46.84;200.03;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;1;2012;101.65;45.76;207.07;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;1;2012;101.97;39.47;229.95;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;1;2012;102.82;49.34;197.70;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;1;2012;102.33;48.37;203.83;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;1;2012;102.15;45.60;217.93;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;1;2012;101.66;45.95;211.10;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;1;2012;103.00;52.47;183.00;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;1;2012;104.65;53.41;179.67;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;1;2012;105.91;54.56;180.75;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;1;2012;106.87;55.73;177.73;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;1;2012;107.04;55.89;176.70;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;1;2012;106.34;55.97;177.00;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;1;2012;104.89;55.41;182.87;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;1;2012;101.46;55.26;197.70;3.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;1;2012;105.06;56.00;190.63;3.4;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;1;2012;105.51;50.11;211.83;3.3;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;1;2012;105.47;46.17;217.38;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;1;2012;105.67;45.50;200.23;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;1;2012;106.65;49.00;173.45;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;1;2012;106.20;42.66;195.67;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;1;2012;104.68;45.29;184.60;2.7;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;1;2012;104.01;44.86;186.05;2.6;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;1;2012;104.52;42.52;206.30;2.9;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;1;2012;104.52;49.93;191.60;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;1;2012;103.77;49.30;189.90;3.0;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;1;2012;104.26;49.43;210.37;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;1;2012;105.27;45.63;214.40;3.1;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;1;2012;104.24;47.44;212.95;3.2;223.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;1;2012;103.26;49.39;212.90;3.5;228.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;1;2012;102.12;47.31;215.04;3.4;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;1;2012;101.67;51.44;198.50;3.5;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;1;2012;97.95;55.45;178.73;3.7;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;1;2012;90.49;53.31;163.65;3.9;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;1;2012;95.91;55.41;179.05;3.9;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;1;2012;102.90;58.29;197.03;3.9;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;1;2012;104.28;57.29;182.63;3.4;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;1;2012;105.63;55.10;205.70;3.5;234.10;3.9
