lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;1;2012;107.19;53.22;201.35;3.3;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;1;2012;108.14;51.83;221.10;3.3;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;1;2012;109.00;45.11;246.85;3.4;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;1;2012;102.49;50.01;195.35;3.4;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;1;2012;102.63;51.48;185.90;3.2;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;1;2012;103.04;49.42;190.15;3.1;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;1;2012;102.23;51.68;173.78;3.0;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;1;2012;100.90;50.66;173.50;3.0;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;1;2012;100.38;50.35;173.98;3.0;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;1;2012;102.31;52.16;182.80;3.2;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;1;2012;102.38;49.70;201.65;3.3;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;1;2012;101.43;51.63;196.70;3.5;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;1;2012;101.74;51.13;195.10;3.3;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;1;2012;103.95;46.64;231.62;3.5;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;1;2012;110.64;46.50;228.00;3.1;234.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;1;2012;109.85;44.55;244.40;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;1;2012;109.27;49.90;212.93;3.1;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;1;2012;109.52;53.58;194.30;3.0;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;1;2012;108.00;50.88;207.70;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;1;2012;108.77;56.24;189.50;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;1;2012;108.21;56.79;181.35;3.1;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;1;2012;107.36;56.57;185.50;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;1;2012;108.04;57.28;186.75;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;1;2012;102.84;57.46;180.57;3.5;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;1;2012;108.09;54.30;218.00;3.6;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;1;2012;107.25;53.75;219.57;3.6;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;1;2012;106.95;49.01;232.20;3.5;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;1;2012;106.37;54.73;185.47;3.1;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;1;2012;105.94;52.48;183.30;3.0;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;1;2012;105.14;47.00;192.27;2.9;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;1;2012;104.32;50.51;181.25;2.9;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;1;2012;104.79;46.75;186.57;2.8;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;1;2012;104.28;49.50;175.43;2.8;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;1;2012;104.93;52.15;179.28;3.0;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;1;2012;105.22;49.53;201.95;3.2;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;1;2012;105.61;52.85;199.38;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;1;2012;105.59;53.21;195.95;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;1;2012;104.78;52.64;203.03;3.4;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;1;2012;103.27;49.84;225.27;3.7;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;1;2012;104.15;50.11;219.95;3.5;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;1;2012;102.09;48.79;235.87;3.8;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;1;2012;104.42;54.92;204.73;3.6;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;2;2012;107.30;57.00;199.67;3.5;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;2;2012;107.36;58.40;191.94;3.4;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;2;2012;109.94;58.61;196.25;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;2;2012;110.47;58.88;193.43;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;2;2012;111.34;57.81;203.53;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;2;2012;110.80;58.72;199.12;3.3;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;2;2012;111.57;55.95;230.10;3.6;235.10;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;2;2012;109.47;55.03;230.43;3.7;235.30;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;2;2012;109.15;54.51;239.97;3.8;235.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;2;2012;108.07;47.79;240.66;3.5;242.82;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;2;2012;106.87;52.75;206.40;3.3;72.67;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;2;2012;109.30;52.45;205.60;3.1;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;2;2012;107.67;51.57;202.27;3.1;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;2;2012;103.51;54.52;186.53;3.3;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;2;2012;105.16;53.28;194.23;3.3;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;2;2012;106.84;55.76;196.43;3.3;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;2;2012;107.37;56.70;203.25;3.5;218.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;2;2012;108.23;54.59;216.20;3.5;218.43;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;2;2012;108.21;52.83;230.10;3.6;221.40;3.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;2;2012;109.45;54.84;218.60;3.5;231.40;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;2;2012;107.65;54.68;221.05;3.6;234.30;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;2;2012;107.14;48.52;257.98;3.8;239.60;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;2;2012;107.40;55.04;232.47;3.9;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;2;2012;108.81;51.23;237.77;3.6;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;2;2012;108.39;59.39;202.70;3.6;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;2;2012;108.51;59.90;206.80;3.7;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;2;2012;109.05;60.32;207.42;3.7;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;2;2012;109.22;61.02;214.97;3.9;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;2;2012;110.67;60.54;214.75;3.8;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;2;2012;111.31;59.80;216.27;3.7;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;2;2012;111.61;57.47;228.40;3.7;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;2;2012;110.48;54.73;247.46;3.9;255.50;3.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;2;2012;110.79;54.40;257.37;3.9;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;2;2012;111.02;56.16;242.97;3.9;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;2;2012;111.56;54.34;219.63;3.3;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;2;2012;113.53;53.59;224.43;3.2;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;2;2012;113.81;53.61;220.05;3.2;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;2;2012;110.76;48.97;237.70;3.3;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;2;2012;112.63;55.25;222.68;3.4;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;2;2012;111.85;57.16;211.20;3.3;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;2;2012;112.29;58.51;214.65;3.5;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;2;2012;113.33;56.27;234.57;3.6;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;2;2012;114.06;57.89;226.03;3.5;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;2;2012;113.95;55.88;244.28;3.7;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;2;2012;113.26;56.83;245.20;3.8;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;2;2012;112.61;53.00;259.67;3.8;255.50;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;2;2012;111.93;53.19;254.00;3.7;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;2;2012;112.63;57.10;244.50;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;2;2012;112.41;60.15;227.12;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;2;2012;112.68;60.02;227.03;3.7;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;2;2012;112.11;60.73;223.87;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;2;2012;112.36;61.07;223.50;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;2;2012;113.05;59.99;231.30;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;2;2012;113.28;59.43;231.53;3.7;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;2;2012;112.96;58.25;235.43;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;2;2012;112.74;55.26;248.80;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;2;2012;113.01;51.55;267.75;3.8;262.70;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;2;2012;112.77;53.06;262.10;3.8;266.83;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;2;2012;112.09;51.58;254.35;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;2;2012;111.03;54.00;229.13;3.4;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;2;2012;110.72;54.71;222.20;3.4;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;2;2012;112.02;53.00;224.87;3.3;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;2;2012;112.30;54.05;223.00;3.3;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;2;2012;111.93;54.28;227.63;3.4;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;2;2012;111.68;56.46;231.76;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;2;2012;108.14;54.09;235.83;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;2;2012;109.86;56.15;234.05;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;2;2012;111.66;55.61;246.70;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;2;2012;112.34;53.46;254.65;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;2;2012;112.38;56.19;240.00;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;2;2012;113.56;51.30;262.43;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;2;2012;112.89;54.17;246.00;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;2;2012;112.20;53.03;258.50;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;2;2012;112.67;60.06;226.70;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;2;2012;112.79;58.06;234.63;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;2;2012;111.46;61.13;220.27;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;2;2012;112.05;60.57;230.18;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;2;2012;112.97;61.62;228.16;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;2;2012;114.09;60.75;238.00;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;2;2012;113.69;58.36;251.67;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;2;2012;113.58;56.34;256.83;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;2;2012;113.28;54.69;249.98;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;2;2012;112.87;49.74;256.67;3.5;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;2;2012;111.09;33.77;134.53;1.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;2;2012;112.29;52.50;264.47;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;2;2012;112.05;54.36;253.28;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;2;2012;111.02;50.37;236.90;3.4;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;2;2012;110.42;53.50;236.67;3.6;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;2;2012;110.30;47.37;271.07;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;2;2012;109.44;54.22;240.15;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;2;2012;109.70;53.84;242.63;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;2;2012;110.76;55.67;240.93;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;2;2012;110.08;54.57;236.23;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;2;2012;110.45;53.28;247.50;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;2;2012;110.70;54.43;246.55;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;2;2012;110.44;57.48;230.63;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;2;2012;110.51;55.80;235.50;3.7;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;2;2012;111.05;59.48;225.33;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;2;2012;111.25;61.13;219.40;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;2;2012;112.16;61.24;223.85;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;2;2012;112.50;61.61;222.73;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;2;2012;110.59;59.56;221.63;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;2;2012;110.84;59.99;222.60;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;2;2012;111.74;58.28;234.33;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;2;2012;112.06;52.36;260.90;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;2;2012;112.65;53.68;257.95;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;2;2012;112.22;56.05;247.20;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;2;2012;111.63;53.96;233.53;3.6;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;2;2012;110.96;49.24;258.00;3.6;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;2;2012;110.65;54.99;221.97;3.5;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;2;2012;111.27;51.44;237.95;3.5;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;2;2012;107.82;47.00;252.76;3.6;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;2;2012;102.52;50.59;229.33;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;2;2012;109.65;52.34;252.13;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;2;2012;110.94;51.43;263.00;3.9;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;2;2012;109.47;50.69;260.73;3.8;268.90;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;2;2012;103.94;41.12;273.05;3.8;269.55;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;2;2012;103.54;50.64;229.00;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;2;2012;108.98;51.74;247.28;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;2;2012;108.33;56.85;221.50;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;2;2012;108.52;57.97;217.00;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;2;2012;108.94;59.60;215.00;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;2;2012;109.16;60.26;213.05;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;2;2012;109.66;60.82;211.80;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;2;2012;109.49;60.17;215.27;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;2;2012;102.05;57.42;197.30;3.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;2;2012;111.42;54.68;246.85;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;2;2012;112.21;57.86;236.00;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;2;2012;112.57;56.19;246.20;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;2;2012;112.55;52.82;261.73;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;2;2012;111.78;58.73;213.90;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;2;2012;111.31;55.15;218.65;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;2;2012;111.36;57.45;219.73;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;2;2012;111.01;57.87;205.70;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;2;2012;111.03;52.55;217.10;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;2;2012;111.24;52.71;236.40;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;2;2012;113.04;53.58;241.70;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;2;2012;110.36;51.95;244.30;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;2;2012;105.83;54.01;221.73;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;2;2012;105.35;54.99;218.75;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;2;2012;104.89;54.40;219.37;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;2;2012;106.98;50.35;249.03;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;2;2012;107.60;56.89;223.00;3.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;2;2012;107.86;53.99;216.40;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;2;2012;107.59;54.21;221.55;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;2;2012;108.41;58.32;199.40;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;2;2012;108.78;58.36;204.83;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;2;2012;108.81;58.21;198.15;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;2;2012;108.28;58.03;199.80;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;2;2012;108.41;56.77;209.98;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;2;2012;108.69;55.17;217.37;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;2;2012;108.69;52.23;224.70;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;2;2012;106.23;53.99;209.05;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;2;2012;104.75;54.48;208.15;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;2;2012;105.72;47.90;217.50;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;2;2012;104.49;52.85;185.73;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;2;2012;103.57;53.72;182.65;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;2;2012;102.72;53.82;177.05;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;2;2012;101.83;45.09;211.50;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;2;2012;101.67;50.66;203.70;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;2;2012;101.94;49.13;213.77;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;2;2012;100.66;52.60;194.90;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;2;2012;101.61;42.49;250.70;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;2;2012;100.50;44.68;240.05;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;2;2012;100.09;44.65;239.40;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;2;2012;99.55;48.38;209.35;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;2;2012;100.04;49.42;218.47;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;2;2012;102.47;53.86;191.13;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;2;2012;102.39;55.01;187.90;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;2;2012;107.49;55.36;188.55;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;2;2012;101.78;55.55;179.05;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;2;2012;101.45;55.72;185.17;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;2;2012;105.20;55.40;185.90;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;2;2012;108.41;53.92;190.60;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;2;2012;108.95;48.96;215.05;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;2;2012;109.26;50.53;199.77;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;2;2012;104.65;51.45;205.63;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;2;2012;102.87;47.29;195.73;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;2;2012;104.52;49.03;194.60;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;2;2012;103.83;50.49;175.00;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;2;2012;103.43;50.84;168.85;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;2;2012;100.72;50.04;170.15;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;2;2012;100.66;50.19;171.13;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;2;2012;99.95;48.49;176.50;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;2;2012;100.60;49.92;178.50;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;2;2012;101.39;46.42;197.67;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;2;2012;100.83;50.94;194.05;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;2;2012;102.49;41.88;233.25;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;2;2012;101.88;42.63;229.60;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;2;2012;101.23;42.13;232.63;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;2;2012;101.49;45.48;215.13;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;2;2012;101.96;47.92;191.55;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;2;2012;100.96;49.44;182.50;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;2;2012;100.07;52.48;180.45;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;2;2012;99.18;55.19;169.08;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;2;2012;96.10;55.37;162.50;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;2;2012;102.51;53.60;182.68;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;2;2012;101.07;55.09;171.15;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;2;2012;101.90;48.20;204.93;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;2;2012;102.90;50.27;204.60;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;2;2012;104.56;52.12;194.40;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;2;2012;104.68;52.23;189.70;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;2;2012;104.99;46.72;196.13;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;2;2012;104.63;50.53;170.43;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;2;2012;103.76;50.79;177.60;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;2;2012;102.89;51.48;175.75;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;2;2012;102.35;46.95;186.80;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;2;2012;102.38;49.52;181.17;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;2;2012;102.22;51.89;192.50;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;2;2012;103.19;53.20;177.98;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;2;2012;103.31;50.60;206.57;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;2;2012;104.27;52.20;187.60;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;2;2012;103.49;51.40;200.45;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;2;2012;100.99;49.20;217.75;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;2;2012;100.27;50.50;220.70;3.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;2;2012;105.12;53.44;192.10;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;2;2012;105.87;55.96;189.80;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;2;2012;105.77;57.32;185.20;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;2;2012;105.89;56.42;194.35;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;2;2012;106.72;58.21;188.45;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;2;2012;107.62;57.93;198.43;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;2;2012;108.62;54.42;218.60;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;2;2012;110.14;54.69;209.07;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;2;2012;108.84;53.13;214.80;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;2;2012;110.07;53.65;207.27;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;2;2012;110.17;49.34;229.37;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;2;2012;110.18;51.79;194.30;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;2;2012;109.32;49.29;200.13;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;2;2012;108.59;52.75;182.75;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;2;2012;107.94;51.59;184.50;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;2;2012;106.79;51.21;179.37;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;2;2012;105.24;50.18;186.20;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;2;2012;106.84;48.03;199.90;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;2;2012;103.37;49.83;218.17;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;2;2012;104.35;54.81;199.95;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;2;2012;105.23;43.07;247.73;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;2;2012;103.38;49.25;221.65;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;2;2012;102.73;47.33;236.50;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;2;2012;106.36;53.35;221.70;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;2;2012;107.22;54.86;200.23;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;2;2012;106.96;55.08;210.80;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;2;2012;106.31;56.80;204.90;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;2;2012;107.14;59.23;198.95;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;2;2012;107.50;59.35;200.10;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;2;2012;108.04;59.08;203.60;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;2;2012;108.94;59.85;206.85;3.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;2;2012;109.68;59.82;201.17;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;2;2012;109.81;56.87;215.23;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;2;2012;108.87;48.03;243.65;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;2;2012;109.25;50.41;209.40;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;2;2012;109.81;51.88;202.57;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;2;2012;110.16;45.50;208.93;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;2;2012;110.41;49.25;199.37;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;2;2012;110.06;48.28;186.10;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;2;2012;110.69;47.23;193.37;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;2;2012;106.16;50.20;184.88;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;2;2012;105.59;48.37;213.57;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;2;2012;105.16;54.98;201.40;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;2;2012;104.38;52.95;205.97;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;2;2012;103.79;53.72;194.07;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;2;2012;103.86;53.73;199.33;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;2;2012;106.99;47.20;230.33;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;2;2012;106.31;56.27;192.50;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;2;2012;106.78;54.97;195.73;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;2;2012;107.85;56.41;192.93;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;2;2012;107.19;57.78;184.70;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;2;2012;107.56;59.01;186.50;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;2;2012;109.22;58.90;185.00;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;2;2012;109.50;59.30;186.65;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;2;2012;110.27;56.80;210.13;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;2;2012;110.80;51.83;232.85;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;2;2012;111.58;53.34;213.30;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;2;2012;111.20;48.44;242.50;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;2;2012;111.22;51.84;194.47;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;2;2012;111.58;49.29;202.90;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;2;2012;111.60;47.85;200.63;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;2;2012;112.20;46.00;198.10;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;2;2012;113.06;43.98;213.43;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;2;2012;111.33;47.15;184.17;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;2;2012;104.94;51.37;177.73;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;2;2012;104.03;49.22;198.50;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;2;2012;102.60;53.29;180.43;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;2;2012;100.90;46.85;207.63;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;2;2012;99.97;48.55;202.45;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;2;2012;98.38;39.60;245.07;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;2;2012;96.61;49.43;207.60;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;2;2012;97.35;48.27;205.60;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;2;2012;100.57;49.98;184.50;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;2;2012;101.35;53.89;169.60;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;2;2012;101.25;54.59;164.03;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;2;2012;100.90;55.22;168.08;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;2;2012;100.39;54.80;161.33;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;2;2012;100.17;54.33;168.07;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;2;2012;100.35;53.89;174.85;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;2;2012;101.61;49.54;190.00;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;2;2012;102.35;49.39;187.23;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;2;2012;103.06;47.99;180.45;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;2;2012;103.93;47.53;186.13;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;2;2012;103.85;48.17;171.53;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;2;2012;102.33;49.22;166.30;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;2;2012;100.09;50.19;162.63;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;2;2012;96.65;48.85;155.93;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;2;2012;91.92;49.24;158.18;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;2;2012;90.35;48.78;166.10;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;2;2012;89.62;51.76;155.00;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;2;2012;89.26;47.73;179.63;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;2;2012;93.12;47.04;183.33;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;2;2012;94.45;45.14;192.40;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;2;2012;95.33;43.03;205.60;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;2;2012;95.54;46.31;184.30;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;2;2012;95.60;46.34;188.50;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;2;2012;95.40;49.07;168.93;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;2;2012;96.09;50.69;164.45;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;2;2012;95.78;52.60;153.57;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;2;2012;95.96;53.01;155.43;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;2;2012;95.98;53.01;156.37;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;2;2012;96.57;51.34;162.30;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;2;2012;97.55;48.69;160.90;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;2;2012;98.27;44.54;185.03;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;2;2012;98.94;48.25;170.02;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;2;2012;99.88;44.57;177.13;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;2;2012;100.27;43.34;170.25;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;2;2012;100.18;45.61;156.63;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;2;2012;96.36;45.86;150.78;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;2;2012;93.20;47.76;149.25;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;2;2012;91.42;46.32;148.37;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;2;2012;90.67;39.58;169.07;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;2;2012;89.12;47.14;152.22;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;2;2012;88.56;45.59;157.48;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;2;2012;89.61;44.91;167.10;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;2;2012;89.06;39.97;183.25;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;2;2012;88.99;46.94;166.78;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;2;2012;92.09;47.54;165.55;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;2;2012;93.99;35.89;227.97;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;2;2012;94.81;45.53;174.47;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;2;2012;94.91;46.84;166.45;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;2;2012;94.63;47.14;164.55;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;2;2012;94.63;52.71;143.33;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;2;2012;94.60;52.82;145.20;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;2;2012;94.66;53.08;143.98;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;2;2012;95.31;52.25;147.44;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;2;2012;96.57;50.30;159.63;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;2;2012;97.69;44.79;175.93;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;2;2012;98.17;44.18;177.53;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;2;2012;98.78;45.65;171.76;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;2;2012;98.97;47.63;157.93;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;2;2012;97.17;46.06;146.30;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;2;2012;93.78;44.43;151.17;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;2;2012;92.77;43.73;153.68;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;2;2012;92.05;47.30;141.92;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;2;2012;92.20;46.81;146.70;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;2;2012;91.02;45.40;150.73;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;2;2012;89.38;47.45;144.63;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;2;2012;90.11;46.28;156.46;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;2;2012;89.69;47.27;147.53;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;2;2012;89.25;46.22;157.07;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;2;2012;91.59;45.36;176.13;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;2;2012;96.55;38.66;193.40;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;2;2012;94.99;44.48;180.10;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;2;2012;94.91;48.49;156.40;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;2;2012;94.75;51.61;145.10;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;2;2012;94.05;52.00;144.28;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;2;2012;94.03;51.55;153.93;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;2;2012;94.19;53.10;147.45;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;2;2012;95.14;53.14;154.70;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;2;2012;96.10;52.79;152.73;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;2;2012;97.76;50.14;160.78;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;2;2012;99.01;47.89;163.93;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;2;2012;99.29;47.19;170.77;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;2;2012;99.55;45.66;174.63;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;2;2012;98.87;45.62;169.70;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;2;2012;97.40;49.38;157.20;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;2;2012;96.41;49.15;159.65;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;2;2012;95.96;50.23;154.47;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;2;2012;95.10;48.86;149.84;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;2;2012;94.98;47.37;157.17;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;2;2012;95.30;46.87;170.40;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;2;2012;95.56;50.72;170.13;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;2;2012;96.32;47.92;190.20;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;2;2012;97.42;48.20;185.30;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;2;2012;98.36;45.60;204.65;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;2;2012;100.32;46.84;194.85;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;2;2012;104.07;44.91;196.60;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;2;2012;104.17;48.90;184.48;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;2;2012;101.98;53.53;159.77;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;2;2012;101.78;54.73;158.73;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;2;2012;101.74;55.03;152.65;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;2;2012;101.38;54.64;153.22;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;2;2012;102.09;54.60;150.20;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;2;2012;103.08;52.26;158.53;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;2;2012;103.56;45.00;182.43;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;2;2012;101.70;46.19;176.02;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;2;2012;101.37;37.13;198.85;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;2;2012;100.93;42.77;170.17;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;2;2012;100.19;46.95;180.83;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;2;2012;96.16;45.86;150.52;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;2;2012;93.53;37.58;191.77;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;2;2012;92.02;46.02;158.30;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;2;2012;89.89;44.09;161.30;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;2;2012;89.25;45.34;161.10;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;2;2012;87.66;47.01;152.83;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;2;2012;86.14;48.39;157.43;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;2;2012;85.69;45.79;157.38;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;2;2012;85.11;44.88;146.80;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;2;2012;84.91;42.39;153.23;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;2;2012;85.67;41.11;156.07;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;2;2012;85.75;42.30;153.30;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;2;2012;85.35;43.54;149.28;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;2;2012;85.14;47.09;134.78;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;2;2012;84.65;48.51;130.10;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;2;2012;85.01;49.41;123.00;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;2;2012;85.10;46.86;132.60;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;2;2012;85.04;49.03;125.20;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;2;2012;84.96;48.33;128.93;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;2;2012;85.07;44.43;138.10;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;2;2012;85.63;45.88;140.57;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;2;2012;86.17;38.38;160.36;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;2;2012;86.20;40.70;143.20;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;2;2012;85.55;41.87;139.00;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;2;2012;85.22;36.66;154.70;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;2;2012;84.70;38.68;154.90;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;2;2012;83.79;39.86;146.80;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;2;2012;82.52;41.23;153.73;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;2;2012;81.87;44.30;137.60;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;2;2012;81.32;42.66;144.65;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;2;2012;81.25;46.02;132.83;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;2;2012;79.86;43.94;137.20;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;2;2012;80.83;41.01;153.57;3.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;2;2012;82.91;40.87;156.53;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;2;2012;83.73;39.98;154.54;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;2;2012;85.92;42.44;146.75;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;2;2012;87.31;42.67;145.90;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;2;2012;87.77;47.28;127.53;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;2;2012;87.93;48.42;123.05;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;2;2012;88.52;48.59;117.90;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;2;2012;88.57;48.47;119.40;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;2;2012;88.68;47.27;129.08;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;2;2012;89.46;48.48;121.33;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;2;2012;88.41;47.32;121.96;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;2;2012;86.78;42.26;139.40;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;2;2012;87.38;41.86;139.17;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;2;2012;87.95;40.34;138.25;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;2;2012;88.37;38.78;150.90;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;2;2012;87.74;35.09;158.15;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;2;2012;87.52;34.13;173.85;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;2;2012;86.50;39.52;143.33;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;2;2012;84.55;42.36;140.07;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;2;2012;83.14;40.71;146.80;3.0;270.20;3.9
