lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;2;2012;82.76;42.58;144.47;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;2;2012;82.44;44.74;130.50;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;2;2012;81.36;39.25;151.83;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;2;2012;80.48;43.52;151.00;3.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;2;2012;80.64;40.96;156.80;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;2;2012;80.78;35.72;168.55;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;2;2012;80.95;42.57;141.67;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;2;2012;80.98;46.78;127.20;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;2;2012;80.08;42.63;136.55;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;2;2012;78.92;48.62;120.30;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;2;2012;85.28;48.66;115.95;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;2;2012;85.76;48.71;119.60;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;2;2012;87.84;48.54;119.65;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;2;2012;90.56;44.22;134.60;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;2;2012;92.13;40.67;146.65;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;2;2012;92.95;42.50;136.90;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;2;2012;90.99;36.84;154.35;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;2;2012;89.98;40.47;135.65;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;2;2012;89.16;42.93;132.20;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;2;2012;88.13;44.16;130.07;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;2;2012;87.59;44.88;128.38;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;2;2012;87.13;43.08;127.90;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;2;2012;86.90;44.95;112.03;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;2;2012;84.88;44.24;129.60;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;2;2012;84.44;45.80;132.10;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;2;2012;85.11;43.93;145.43;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;2;2012;87.14;43.10;149.13;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;2;2012;88.50;33.23;187.77;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;2;2012;89.33;35.59;178.40;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;2;2012;89.61;33.31;186.80;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;2;2012;90.39;47.79;134.10;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;2;2012;92.00;46.82;138.67;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;2;2012;91.32;48.86;132.25;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;2;2012;91.19;49.66;128.97;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;2;2012;90.79;50.33;126.60;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;2;2012;90.31;50.21;127.43;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;2;2012;90.87;49.75;132.27;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;2;2012;92.35;50.32;134.00;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;2;2012;94.03;40.89;163.60;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;2;2012;94.48;40.33;159.28;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;2;2012;93.44;41.83;143.03;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;2;2012;93.72;37.29;147.60;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;2;2012;93.76;38.64;134.70;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;2;2012;93.45;38.31;138.47;2.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;2;2012;93.36;43.22;121.10;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;2;2012;89.88;42.30;125.10;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;2;2012;88.51;44.41;130.23;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;2;2012;90.34;44.16;136.00;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;2;2012;88.77;43.08;138.85;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;2;2012;86.98;45.43;130.40;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;2;2012;84.62;44.62;130.45;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;2;2012;82.03;44.16;137.03;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;2;2012;83.33;44.19;145.77;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;2;2012;84.35;45.50;137.90;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;2;2012;86.64;39.95;159.33;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;2;2012;87.02;39.28;161.35;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;2;2012;87.19;42.28;142.55;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;2;2012;87.10;47.80;126.10;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;2;2012;86.69;48.60;121.08;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;2;2012;86.82;48.23;121.40;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;2;2012;87.20;48.05;123.17;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;2;2012;88.05;45.18;132.45;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;2;2012;89.16;40.50;144.83;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;2;2012;90.84;38.94;151.05;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;2;2012;87.24;41.66;142.18;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;2;2012;86.94;42.40;135.40;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;2;2012;85.93;41.32;137.23;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;2;2012;83.63;45.41;121.43;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;2;2012;79.41;42.06;122.93;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;2;2012;79.77;43.75;119.90;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;2;2012;79.02;43.02;122.23;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;2;2012;78.52;44.81;121.75;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;2;2012;78.87;43.02;128.45;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;2;2012;77.10;44.28;118.80;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;2;2012;76.50;41.65;134.45;3.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;2;2012;77.65;41.84;130.77;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;2;2012;79.76;25.03;241.80;3.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;2;2012;82.30;38.78;148.55;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;2;2012;85.55;33.15;159.63;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;2;2012;85.38;42.98;126.40;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;2;2012;85.30;44.56;117.45;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;2;2012;85.68;47.49;110.67;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;2;2012;84.65;46.86;110.65;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;2;2012;82.22;46.77;111.57;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;2;2012;83.89;46.26;107.07;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;2;2012;84.10;43.90;115.65;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;2;2012;84.36;39.74;124.05;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;2;2012;86.02;36.78;141.78;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;2;2012;86.88;42.77;119.33;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;2;2012;86.67;42.52;123.70;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;2;2012;86.25;34.31;145.80;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;2;2012;86.10;40.60;132.00;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;2;2012;85.75;44.49;112.90;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;2;2012;84.83;44.82;107.80;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;2;2012;83.35;41.54;116.07;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;2;2012;81.91;41.55;116.33;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;2;2012;82.05;42.58;120.35;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;2;2012;82.48;43.60;119.30;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;2;2012;83.55;39.40;135.75;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;2;2012;83.83;42.96;130.50;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;2;2012;83.86;37.03;147.57;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;2;2012;83.14;37.77;152.20;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;2;2012;82.49;35.67;156.85;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;2;2012;82.28;43.06;129.60;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;2;2012;83.39;44.67;121.10;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;2;2012;83.27;47.49;110.10;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;2;2012;83.00;47.28;109.50;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;2;2012;83.13;47.22;107.05;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;2;2012;80.45;46.70;105.05;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;2;2012;79.22;44.32;105.23;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;2;2012;78.78;42.22;113.75;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;2;2012;79.86;44.44;106.45;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;2;2012;80.71;40.64;115.33;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;2;2012;81.82;40.42;113.40;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;2;2012;82.27;37.56;114.07;2.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;2;2012;82.10;40.01;98.65;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;2;2012;82.17;38.42;103.40;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;2;2012;81.78;36.36;107.55;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;2;2012;82.65;33.89;126.83;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;2;2012;84.97;39.58;106.50;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;2;2012;85.96;37.04;116.85;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;2;2012;81.72;37.62;111.78;2.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;2;2012;82.21;35.43;123.37;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;2;2012;81.48;41.32;115.90;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;2;2012;80.11;37.68;122.53;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;2;2012;79.68;36.02;126.90;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;2;2012;80.08;34.14;136.80;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;2;2012;80.78;41.83;108.25;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;2;2012;77.20;42.83;103.78;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;2;2012;75.20;34.44;132.20;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;2;2012;73.70;46.05;98.43;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;2;2012;74.49;45.95;97.23;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;2;2012;74.83;46.27;99.85;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;2;2012;75.11;45.88;101.40;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;2;2012;77.93;45.85;110.68;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;2;2012;81.11;40.38;126.50;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;2;2012;83.35;35.33;143.15;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;2;2012;83.05;34.82;145.35;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;2;2012;82.88;36.50;140.45;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;2;2012;81.97;29.76;152.30;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;2;2012;81.98;39.55;117.75;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;2;2012;81.32;36.82;131.87;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;2;2012;79.84;37.21;134.70;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;2;2012;79.54;37.17;132.00;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;2;2012;80.03;39.08;133.65;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;2;2012;79.00;45.11;125.00;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;2;2012;78.14;40.79;130.03;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;2;2012;78.05;43.56;123.03;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;2;2012;78.06;34.91;153.43;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;2;2012;78.83;39.79;144.30;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;2;2012;78.43;39.08;132.60;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;2;2012;82.77;42.51;127.05;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;2;2012;85.04;43.41;116.87;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;2;2012;85.10;46.78;120.60;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;2;2012;85.21;46.45;113.35;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;2;2012;87.21;45.23;122.43;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;2;2012;89.11;47.91;113.77;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;2;2012;88.89;46.30;119.80;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;2;2012;89.73;47.25;116.93;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;2;2012;86.03;44.53;125.90;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;2;2012;83.89;42.03;137.73;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;2;2012;84.10;43.20;118.75;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;2;2012;84.26;37.17;153.60;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;2;2012;83.50;39.00;143.73;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;2;2012;82.38;39.72;139.86;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;2;2012;83.44;42.05;130.17;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;2;2012;83.46;41.37;139.77;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;2;2012;86.41;41.93;150.03;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;2;2012;85.84;45.30;133.73;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;2;2012;85.69;42.29;139.55;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;2;2012;86.36;45.60;132.38;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;2;2012;87.37;40.21;150.25;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;2;2012;88.35;32.75;183.03;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;2;2012;88.48;34.05;176.70;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;2;2012;92.48;43.13;147.50;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;2;2012;94.64;42.59;147.30;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;2;2012;93.95;43.07;135.27;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;2;2012;93.57;37.26;161.00;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;2;2012;92.22;41.32;138.10;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;2;2012;91.36;45.41;128.30;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;2;2012;89.91;44.11;127.92;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;2;2012;84.83;45.92;123.05;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;2;2012;86.17;44.37;129.85;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;2;2012;86.23;42.53;146.75;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;2;2012;86.66;44.87;142.08;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;2;2012;87.05;44.59;143.77;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;2;2012;92.30;39.16;171.55;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;2;2012;91.82;42.26;152.65;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;2;2012;90.72;43.35;152.08;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;2;2012;89.69;37.42;184.90;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;2;2012;91.28;45.44;154.25;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;2;2012;91.46;49.67;136.43;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;2;2012;91.98;48.17;144.30;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;2;2012;91.74;51.45;129.40;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;2;2012;91.00;51.83;131.20;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;2;2012;92.61;51.20;132.68;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;2;2012;94.34;49.82;135.20;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;2;2012;95.75;43.19;157.43;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;2;2012;96.03;41.38;143.20;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;2;2012;95.94;39.70;147.67;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;2;2012;96.24;41.17;145.13;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;2;2012;95.96;44.06;126.10;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;2;2012;90.51;46.02;119.90;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;2;2012;90.61;45.49;127.03;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;2;2012;89.63;45.94;127.77;2.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;2;2012;85.24;43.63;134.60;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;2;2012;84.74;41.05;143.25;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;2;2012;83.45;44.35;134.85;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;2;2012;82.62;46.13;128.55;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;2;2012;82.43;45.83;126.60;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;2;2012;81.81;43.27;137.40;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;2;2012;83.05;33.29;163.50;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;2;2012;82.23;40.75;130.00;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;2;2012;82.89;37.80;146.00;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;2;2012;82.97;42.93;123.33;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;2;2012;83.90;45.87;113.47;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;2;2012;84.31;46.86;110.15;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;2;2012;84.57;47.00;113.60;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;2;2012;85.69;46.79;115.87;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;2;2012;87.81;46.10;116.70;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;2;2012;84.03;46.55;115.75;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;2;2012;80.99;41.36;138.77;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;2;2012;80.61;43.09;135.88;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;2;2012;81.68;42.90;120.73;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;2;2012;81.08;43.28;105.00;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;2;2012;80.71;41.08;99.80;2.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;2;2012;79.69;35.59;122.93;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;2;2012;78.98;43.93;96.40;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;2;2012;78.75;41.03;100.95;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;2;2012;79.23;41.51;100.95;2.3;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;2;2012;80.98;41.09;98.58;2.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;2;2012;83.81;39.75;108.07;2.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;2;2012;83.14;37.77;127.15;2.4;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;2;2012;81.05;40.07;123.37;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;2;2012;79.73;42.50;114.30;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;2;2012;78.54;41.11;122.13;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;2;2012;74.88;39.97;120.65;3.0;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;2;2012;73.47;40.99;119.53;3.2;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;2;2012;72.86;43.49;116.78;3.5;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;3;2012;75.78;47.25;103.20;3.1;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;3;2012;78.53;46.50;104.53;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;3;2012;77.21;47.52;97.65;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;3;2012;77.33;47.32;99.65;2.9;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;3;2012;78.10;47.40;99.50;2.8;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;3;2012;78.90;44.21;108.64;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;3;2012;80.70;39.98;124.67;2.7;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;3;2012;81.39;35.74;135.75;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;3;2012;79.87;39.41;119.58;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;3;2012;78.21;37.75;121.80;2.6;270.20;3.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;3;2012;77.61;38.97;121.03;2.7;90.07;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;3;2012;75.53;42.01;100.97;2.6;124.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;3;2012;74.54;42.87;97.25;2.7;124.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;3;2012;73.85;44.18;91.90;2.7;124.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;3;2012;73.57;40.61;101.90;2.7;124.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;3;2012;74.46;39.92;108.53;2.8;124.90;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;3;2012;74.91;41.41;104.70;2.7;124.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;3;2012;74.74;43.60;99.05;2.8;124.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;3;2012;75.50;41.95;111.35;2.8;124.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;3;2012;75.54;38.07;122.93;2.9;124.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;3;2012;75.24;35.63;129.33;2.8;124.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;3;2012;75.47;34.64;137.20;2.9;129.10;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;3;2012;75.47;38.05;126.75;2.9;135.63;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;3;2012;74.65;38.42;122.45;3.0;137.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;3;2012;75.19;43.04;112.93;3.0;137.80;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;3;2012;76.74;46.53;98.30;2.8;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;3;2012;76.99;46.52;94.25;2.7;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;3;2012;77.43;46.34;97.87;2.7;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;3;2012;78.95;45.06;101.13;2.6;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;3;2012;77.28;44.50;103.18;2.7;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;3;2012;77.00;41.38;110.30;2.7;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;3;2012;78.41;37.03;128.70;2.6;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;3;2012;78.78;39.53;117.15;2.6;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;3;2012;79.15;36.97;120.05;2.5;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;3;2012;79.26;40.11;111.44;2.4;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;3;2012;78.10;42.33;103.80;2.5;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;3;2012;78.44;41.00;109.77;2.6;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;3;2012;78.52;43.12;103.43;2.6;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;3;2012;78.00;39.69;107.80;2.4;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;3;2012;78.25;42.22;102.70;2.5;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;3;2012;77.08;35.15;120.47;2.5;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;3;2012;77.49;42.37;122.30;3.0;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;3;2012;79.03;42.17;131.53;3.1;137.80;3.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;3;2012;79.17;40.73;134.03;3.0;143.70;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;3;2012;75.88;42.20;134.30;3.5;143.70;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;3;2012;76.19;43.15;132.90;3.5;143.70;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;3;2012;80.14;41.06;141.78;3.2;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;3;2012;81.44;45.25;124.85;3.0;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;3;2012;82.43;47.10;120.83;3.0;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;3;2012;83.71;48.26;114.60;2.8;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;3;2012;84.18;48.65;114.17;2.8;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;3;2012;85.60;48.55;114.20;2.7;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;3;2012;87.34;47.97;116.30;2.6;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;3;2012;88.98;47.70;117.58;2.5;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;3;2012;89.19;46.66;119.43;2.4;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;3;2012;90.19;41.45;134.75;2.4;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;3;2012;90.66;36.91;134.10;2.2;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;3;2012;91.30;35.92;126.88;1.9;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;3;2012;91.82;41.22;106.40;1.8;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;3;2012;89.86;37.01;116.95;1.9;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;3;2012;86.20;38.37;120.65;2.2;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;3;2012;86.85;36.13;113.13;1.9;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;3;2012;84.13;40.54;101.83;2.0;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;3;2012;84.05;37.55;111.08;2.1;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;3;2012;82.92;41.02;108.45;2.3;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;3;2012;81.34;39.62;130.43;2.7;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;3;2012;80.43;41.17;130.93;2.9;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;3;2012;80.59;37.34;143.30;2.9;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;3;2012;78.47;40.75;136.93;3.2;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;3;2012;79.53;39.82;155.63;3.4;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;3;2012;82.14;43.13;139.18;3.1;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;3;2012;83.64;43.37;143.18;3.1;143.70;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;3;2012;84.44;45.85;132.74;3.0;144.18;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;3;2012;85.72;49.08;121.30;2.9;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;3;2012;86.76;50.38;125.70;3.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;3;2012;87.81;49.38;123.63;2.8;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;3;2012;88.84;50.55;123.60;2.8;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;3;2012;90.47;50.73;127.35;2.8;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;3;2012;92.02;48.66;130.70;2.7;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;3;2012;92.56;46.41;138.20;2.6;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;3;2012;92.53;42.63;131.45;2.3;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;3;2012;92.70;37.91;133.13;2.1;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;3;2012;92.21;36.75;130.00;2.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;3;2012;92.47;34.67;135.93;2.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;3;2012;93.02;33.93;139.37;2.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;3;2012;87.20;37.77;128.68;2.3;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;3;2012;90.87;35.10;129.17;2.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;3;2012;89.78;41.46;105.03;1.9;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;3;2012;86.66;40.07;113.80;2.2;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;3;2012;83.83;45.20;115.17;2.6;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;3;2012;82.92;42.82;127.53;2.7;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;3;2012;84.08;42.74;142.00;3.0;144.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;3;2012;88.85;41.33;148.50;2.7;156.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;3;2012;88.80;37.81;162.43;2.8;156.00;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;3;2012;89.93;37.06;168.15;2.8;161.03;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;3;2012;89.39;45.53;133.17;2.7;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;3;2012;89.75;49.36;123.70;2.7;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;3;2012;89.57;48.74;128.25;2.8;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;3;2012;89.95;51.10;122.05;2.8;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;3;2012;91.84;51.47;125.53;2.7;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;3;2012;94.24;51.68;126.80;2.6;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;3;2012;95.44;45.52;153.25;2.7;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;3;2012;96.80;43.20;153.95;2.6;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;3;2012;96.79;43.05;146.70;2.4;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;3;2012;96.07;46.48;123.40;2.2;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;3;2012;96.19;43.34;114.23;1.9;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;3;2012;96.30;42.60;116.57;1.9;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;3;2012;96.45;39.32;131.13;2.0;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;3;2012;97.85;41.81;118.83;1.8;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;3;2012;94.60;39.51;119.77;1.8;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;3;2012;88.36;43.53;110.40;2.1;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;3;2012;91.35;42.63;117.33;2.1;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;3;2012;90.60;42.36;119.40;2.1;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;3;2012;90.95;45.55;119.20;2.3;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;3;2012;90.94;42.06;132.15;2.4;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;3;2012;91.02;37.92;144.70;2.4;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;3;2012;91.55;34.90;177.38;2.7;165.30;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;3;2012;88.88;39.79;152.77;2.7;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;3;2012;87.89;41.95;148.55;2.8;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;3;2012;91.02;43.59;143.97;2.7;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;3;2012;93.12;49.94;126.20;2.6;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;3;2012;92.57;50.74;125.23;2.6;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;3;2012;92.11;51.57;126.83;2.7;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;3;2012;91.14;51.37;125.00;2.7;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;3;2012;90.76;51.68;131.70;3.0;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;3;2012;91.93;51.87;130.87;2.8;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;3;2012;91.97;47.88;142.50;2.8;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;3;2012;99.64;44.99;147.50;2.3;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;3;2012;97.86;36.91;167.03;2.4;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;3;2012;97.15;43.52;130.53;2.1;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;3;2012;95.76;41.93;142.10;2.3;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;3;2012;93.10;46.67;122.53;2.3;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;3;2012;90.56;46.45;125.57;2.5;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;3;2012;88.20;46.45;121.93;2.6;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;3;2012;88.32;46.29;130.70;2.7;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;3;2012;86.93;44.00;125.97;2.6;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;3;2012;87.51;46.46;136.53;2.9;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;3;2012;86.60;42.52;148.23;2.9;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;3;2012;87.14;46.51;136.60;2.9;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;3;2012;87.47;43.47;150.00;3.0;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;3;2012;89.71;44.96;153.30;3.0;170.50;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;3;2012;91.63;35.80;178.95;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;3;2012;93.43;38.87;165.65;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;3;2012;94.09;45.80;144.30;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;3;2012;93.99;48.23;135.23;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;3;2012;93.77;50.40;130.36;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;3;2012;93.89;51.03;128.33;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;3;2012;94.40;50.70;128.45;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;3;2012;94.42;50.62;130.03;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;3;2012;94.45;47.07;144.10;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;3;2012;95.76;39.58;174.80;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;3;2012;96.93;39.92;159.73;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;3;2012;97.09;39.75;146.40;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;3;2012;97.38;40.99;141.00;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;3;2012;96.28;43.70;130.17;2.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;3;2012;93.17;35.76;152.17;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;3;2012;91.24;45.02;132.03;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;3;2012;91.32;43.78;131.56;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;3;2012;89.10;44.16;125.90;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;3;2012;87.99;42.95;135.60;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;3;2012;88.35;45.98;126.73;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;3;2012;88.22;45.64;137.68;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;3;2012;88.37;41.97;152.98;2.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;3;2012;88.76;41.74;165.03;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;3;2012;87.23;45.90;153.43;3.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;3;2012;85.82;43.14;160.37;3.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;3;2012;88.09;43.60;168.00;3.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;3;2012;91.47;44.64;160.87;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;3;2012;90.77;49.56;144.30;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;3;2012;90.19;51.99;133.80;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;3;2012;88.83;52.55;135.65;3.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;3;2012;93.81;52.30;141.50;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;3;2012;96.61;51.45;143.37;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;3;2012;97.66;51.21;143.30;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;3;2012;99.67;44.90;165.72;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;3;2012;95.83;44.07;164.07;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;3;2012;93.78;46.22;138.40;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;3;2012;92.05;41.88;130.83;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;3;2012;90.91;42.06;124.60;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;3;2012;89.94;42.35;126.58;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;3;2012;89.03;43.95;115.57;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;3;2012;88.77;42.08;116.63;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;3;2012;89.45;41.27;121.23;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;3;2012;89.12;42.65;114.30;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;3;2012;90.23;38.98;131.30;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;3;2012;91.07;39.36;141.27;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;3;2012;92.29;42.57;129.98;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;3;2012;91.96;31.87;175.80;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;3;2012;88.54;33.38;167.70;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;3;2012;88.04;39.48;145.40;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;3;2012;90.02;39.70;142.03;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;3;2012;89.30;46.13;126.80;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;3;2012;88.73;48.42;121.33;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;3;2012;89.18;45.86;136.50;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;3;2012;89.62;49.32;120.67;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;3;2012;89.65;50.02;121.00;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;3;2012;91.89;48.72;128.70;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;3;2012;92.68;40.36;145.73;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;3;2012;93.14;42.25;147.07;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;3;2012;93.52;44.71;129.53;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;3;2012;93.52;40.36;143.80;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;3;2012;93.27;44.77;118.07;2.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;3;2012;93.59;42.31;122.93;2.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;3;2012;92.70;43.67;123.55;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;3;2012;91.83;40.87;132.10;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;3;2012;89.58;41.28;134.80;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;3;2012;90.35;43.54;130.33;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;3;2012;89.84;41.51;134.73;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;3;2012;86.50;43.59;130.00;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;3;2012;86.64;44.45;130.35;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;3;2012;86.95;44.72;134.67;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;3;2012;86.78;38.64;151.24;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;3;2012;87.28;36.94;155.00;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;3;2012;87.37;36.48;154.70;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;3;2012;86.88;45.15;127.83;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;3;2012;86.73;42.33;137.10;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;3;2012;85.75;48.35;116.12;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;3;2012;86.05;49.05;113.35;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;3;2012;86.08;49.15;112.70;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;3;2012;86.99;49.16;113.30;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;3;2012;87.00;45.96;119.68;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;3;2012;87.75;41.30;132.27;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;3;2012;88.30;41.87;124.10;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;3;2012;89.30;42.44;116.15;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;3;2012;89.42;36.43;130.70;2.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;3;2012;89.10;38.45;111.55;1.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;3;2012;90.22;34.84;124.38;1.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;3;2012;91.60;32.31;133.35;1.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;3;2012;92.23;33.93;113.80;1.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;3;2012;93.26;31.65;125.80;1.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;3;2012;91.53;35.38;126.20;1.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;3;2012;87.85;38.53;121.75;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;3;2012;84.36;39.36;123.78;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;3;2012;83.50;37.06;135.93;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;3;2012;81.94;40.61;117.80;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;3;2012;77.88;39.48;120.78;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;3;2012;76.96;39.04;128.13;2.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;3;2012;76.63;41.12;124.85;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;3;2012;76.04;41.73;118.80;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;3;2012;75.17;41.08;118.90;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;3;2012;74.96;44.74;104.77;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;3;2012;75.22;46.79;97.65;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;3;2012;75.55;47.06;99.05;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;3;2012;75.93;47.17;99.63;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;3;2012;76.79;46.97;103.00;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;3;2012;77.45;46.40;107.30;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;3;2012;78.73;44.09;116.73;2.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;3;2012;78.38;41.68;114.95;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;3;2012;78.39;37.52;120.60;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;3;2012;79.09;37.07;118.20;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;3;2012;77.79;38.51;114.68;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;3;2012;77.57;38.90;116.03;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;3;2012;77.62;41.77;103.23;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;3;2012;76.85;38.85;109.43;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;3;2012;76.30;37.34;116.33;2.6;171.90;3.4
