lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;3;2012;76.34;37.48;123.30;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;3;2012;77.20;32.45;158.20;3.1;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;3;2012;76.90;44.76;120.28;3.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;3;2012;76.34;38.20;138.98;3.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;3;2012;76.31;37.14;155.80;3.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;3;2012;77.15;40.02;152.70;3.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;3;2012;77.83;42.04;135.23;3.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;3;2012;79.61;44.85;126.37;3.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;3;2012;83.48;41.40;145.00;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;3;2012;85.68;49.20;114.70;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;3;2012;87.70;49.29;111.30;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;3;2012;86.78;49.36;110.75;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;3;2012;89.43;45.61;125.25;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;3;2012;89.85;47.53;119.23;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;3;2012;89.49;36.62;159.93;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;3;2012;88.20;36.41;150.35;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;3;2012;88.87;41.91;123.70;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;3;2012;88.00;37.82;138.83;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;3;2012;86.01;44.22;114.30;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;3;2012;85.80;42.44;111.00;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;3;2012;84.60;40.32;116.50;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;3;2012;83.10;44.23;101.55;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;3;2012;83.58;40.08;116.45;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;3;2012;86.77;40.03;117.63;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;3;2012;83.44;43.62;105.90;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;3;2012;80.47;42.33;117.05;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;3;2012;82.72;43.52;119.50;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;3;2012;79.62;36.00;136.80;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;3;2012;79.82;36.42;136.00;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;3;2012;81.43;37.55;130.00;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;3;2012;82.26;41.46;115.03;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;3;2012;83.02;45.47;105.77;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;3;2012;83.32;45.17;102.05;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;3;2012;82.90;46.85;96.30;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;3;2012;83.36;46.58;99.80;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;3;2012;84.29;46.68;96.55;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;3;2012;82.33;43.51;104.50;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;3;2012;81.94;43.38;106.15;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;3;2012;82.23;39.13;118.95;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;3;2012;82.68;37.56;127.00;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;3;2012;82.08;42.62;98.20;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;3;2012;81.76;41.64;102.35;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;3;2012;81.10;38.09;107.10;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;3;2012;80.66;39.86;101.47;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;3;2012;80.08;41.05;101.28;2.3;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;3;2012;78.87;40.46;99.93;2.2;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;3;2012;76.47;42.42;103.10;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;3;2012;75.09;38.61;112.00;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;3;2012;74.51;40.42;109.87;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;3;2012;76.30;39.60;116.63;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;3;2012;78.41;35.88;149.40;3.0;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;3;2012;77.42;36.59;132.03;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;3;2012;77.29;38.97;126.63;2.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;3;2012;77.34;40.59;122.95;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;3;2012;78.21;34.78;139.00;2.8;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;3;2012;78.84;39.85;115.63;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;3;2012;78.88;45.05;99.50;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;3;2012;78.83;45.97;96.67;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;3;2012;79.14;44.56;96.10;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;3;2012;79.13;43.94;105.10;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;3;2012;78.08;38.41;120.43;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;3;2012;79.09;37.80;124.60;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;3;2012;79.07;41.18;109.30;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;3;2012;78.98;41.85;109.67;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;3;2012;78.69;42.40;107.50;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;3;2012;78.80;36.35;130.90;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;3;2012;78.83;41.82;110.45;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;3;2012;77.96;39.05;115.43;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;3;2012;76.75;38.18;113.47;2.5;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;3;2012;75.91;41.51;106.68;2.7;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;3;2012;77.17;43.76;100.20;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;3;2012;81.45;43.45;105.45;2.4;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;3;2012;82.97;39.66;127.75;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;3;2012;84.74;39.66;136.93;2.6;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;3;2012;85.93;33.72;179.13;2.9;171.90;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;3;2012;85.02;43.21;136.05;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;3;2012;83.42;43.50;137.20;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;3;2012;83.36;46.79;129.20;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;3;2012;82.98;49.28;117.05;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;3;2012;83.46;45.41;136.75;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;3;2012;83.72;49.54;118.80;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;3;2012;83.88;49.77;119.97;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;3;2012;84.01;49.94;121.03;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;3;2012;90.23;43.23;148.30;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;3;2012;92.03;37.89;159.17;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;3;2012;93.31;39.77;147.87;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;3;2012;92.61;40.85;124.73;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;3;2012;91.91;39.56;130.20;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;3;2012;91.45;34.76;142.95;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;3;2012;90.52;41.50;113.00;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;3;2012;88.20;37.59;116.58;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;3;2012;86.53;42.15;105.60;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;3;2012;87.30;41.47;101.85;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;3;2012;85.68;39.96;110.77;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;3;2012;86.03;41.23;101.70;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;3;2012;84.85;42.65;103.75;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;3;2012;81.32;41.66;117.55;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;3;2012;78.53;34.20;158.90;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;3;2012;78.51;37.49;131.50;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;3;2012;79.98;39.93;130.55;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;3;2012;78.75;40.04;130.17;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;3;2012;79.01;41.07;126.67;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;3;2012;79.55;46.09;106.23;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;3;2012;79.39;44.83;103.23;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;3;2012;80.94;46.96;96.90;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;3;2012;81.78;46.68;97.40;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;3;2012;82.34;46.73;95.85;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;3;2012;83.10;42.73;107.43;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;3;2012;84.53;34.22;134.63;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;3;2012;86.64;38.95;113.95;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;3;2012;87.74;40.00;108.88;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;3;2012;88.25;41.49;98.05;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;3;2012;73.74;39.96;95.33;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;3;2012;74.99;36.17;106.80;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;3;2012;72.67;37.03;103.10;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;3;2012;71.44;40.16;88.20;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;3;2012;72.26;43.37;80.20;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;3;2012;70.84;39.26;87.78;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;3;2012;69.78;36.15;91.97;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;3;2012;70.39;38.57;96.25;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;3;2012;70.69;39.05;96.93;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;3;2012;74.19;38.42;102.98;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;3;2012;75.90;38.46;106.87;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;3;2012;76.14;39.67;110.00;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;3;2012;74.40;39.82;109.37;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;3;2012;74.13;36.75;133.90;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;3;2012;74.85;43.24;103.97;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;3;2012;74.58;45.13;98.40;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;3;2012;75.25;46.66;97.80;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;3;2012;74.97;47.59;92.83;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;3;2012;75.96;47.87;94.90;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;3;2012;75.92;48.15;97.60;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;3;2012;76.59;47.13;99.35;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;3;2012;77.63;39.84;130.13;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;3;2012;79.96;39.68;120.33;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;3;2012;80.21;41.03;101.55;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;3;2012;79.91;28.82;125.55;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;3;2012;79.26;39.23;99.15;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;3;2012;78.17;40.03;95.93;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;3;2012;78.21;40.95;85.00;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;3;2012;81.45;41.84;85.65;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;3;2012;82.32;37.68;90.37;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;3;2012;83.50;36.36;104.00;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;3;2012;80.07;36.46;101.05;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;3;2012;77.49;38.87;90.53;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;3;2012;78.20;41.09;90.05;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;3;2012;75.82;37.60;106.05;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;3;2012;74.05;34.02;121.37;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;3;2012;74.69;39.22;106.50;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;3;2012;75.31;36.00;118.65;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;3;2012;75.15;40.24;99.90;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;3;2012;71.79;44.83;81.50;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;3;2012;71.80;44.16;84.83;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;3;2012;71.31;41.64;91.50;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;3;2012;73.10;39.16;101.30;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;3;2012;73.88;36.61;108.40;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;3;2012;74.28;38.90;106.98;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;3;2012;75.01;39.37;102.27;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;3;2012;75.10;38.32;101.35;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;3;2012;74.63;39.89;92.23;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;3;2012;74.14;35.89;89.36;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;3;2012;73.91;34.60;88.40;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;3;2012;73.47;30.60;107.60;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;3;2012;73.05;36.49;89.60;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;3;2012;83.37;35.25;96.43;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;3;2012;81.84;27.53;131.20;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;3;2012;79.55;38.22;91.65;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;3;2012;76.73;41.03;85.85;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;3;2012;77.43;44.67;76.24;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;3;2012;75.41;44.65;77.10;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;3;2012;73.95;44.22;78.80;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;3;2012;71.32;43.43;80.17;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;3;2012;71.98;42.23;88.40;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;3;2012;72.49;37.11;107.35;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;3;2012;71.49;35.22;108.27;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;3;2012;71.59;42.08;80.50;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;3;2012;71.66;36.01;86.23;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;3;2012;72.10;35.66;88.60;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;3;2012;71.94;37.16;93.93;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;3;2012;71.35;38.25;84.80;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;3;2012;70.93;40.97;77.30;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;3;2012;71.16;39.39;78.15;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;3;2012;72.46;40.16;78.40;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;3;2012;73.32;41.18;74.53;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;3;2012;74.15;35.15;91.50;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;3;2012;79.00;35.07;96.90;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;3;2012;80.55;29.11;108.33;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;3;2012;78.68;36.58;95.30;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;3;2012;79.02;33.10;111.38;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;3;2012;80.11;38.13;97.08;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;3;2012;80.17;36.75;102.17;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;3;2012;76.90;40.62;89.33;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;3;2012;77.14;44.16;81.60;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;3;2012;74.70;45.08;78.93;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;3;2012;73.05;44.62;80.07;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;3;2012;71.56;42.63;85.07;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;3;2012;70.21;43.11;83.70;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;3;2012;70.79;37.61;105.10;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;3;2012;71.27;41.80;96.93;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;3;2012;70.89;38.84;90.70;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;3;2012;71.36;37.90;86.07;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;3;2012;71.58;39.49;75.90;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;3;2012;71.68;40.68;75.23;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;3;2012;71.38;41.15;74.17;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;3;2012;71.35;41.80;38.95;1.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;3;2012;70.74;37.68;40.47;1.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;3;2012;70.00;40.18;35.83;1.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;3;2012;69.89;32.14;44.03;1.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;3;2012;70.41;32.61;98.65;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;3;2012;71.54;35.69;81.65;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;3;2012;72.16;37.03;91.37;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;3;2012;76.20;36.02;95.70;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;3;2012;79.83;32.76;107.70;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;3;2012;80.40;34.99;99.60;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;3;2012;81.25;39.79;87.70;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;3;2012;76.69;44.13;80.03;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;3;2012;77.30;43.28;90.30;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;3;2012;74.93;45.46;80.13;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;3;2012;74.40;45.48;82.57;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;3;2012;73.88;42.85;37.03;1.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;3;2012;73.21;30.72;48.33;1.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;3;2012;72.89;22.84;93.60;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;3;2012;72.61;27.85;98.60;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;3;2012;71.58;35.66;121.84;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;3;2012;71.09;39.93;71.70;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;3;2012;76.71;39.16;85.80;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;3;2012;81.66;34.77;90.10;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;3;2012;76.66;32.28;106.63;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;3;2012;73.30;35.15;82.40;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;3;2012;72.89;37.43;80.95;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;3;2012;73.26;37.82;78.73;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;3;2012;73.00;38.34;74.80;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;3;2012;71.72;34.65;93.70;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;3;2012;73.13;36.42;95.57;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;3;2012;77.31;36.03;99.10;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;3;2012;79.94;34.10;106.53;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;3;2012;76.39;36.99;101.35;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;3;2012;75.22;39.96;100.85;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;3;2012;69.15;43.24;80.50;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;3;2012;70.55;42.37;85.70;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;3;2012;69.94;43.13;79.50;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;3;2012;68.68;44.79;75.53;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;3;2012;69.75;45.31;76.90;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;3;2012;70.32;44.96;85.40;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;3;2012;73.10;45.29;89.73;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;3;2012;75.05;40.27;99.17;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;3;2012;74.64;38.36;104.70;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;3;2012;75.85;39.32;99.55;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;3;2012;75.06;39.99;101.90;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;3;2012;75.12;34.69;105.98;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;3;2012;74.60;28.69;120.40;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;3;2012;74.94;37.32;83.83;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;3;2012;75.74;35.85;93.15;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;3;2012;76.19;39.05;81.50;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;3;2012;74.59;38.11;83.07;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;3;2012;73.04;26.48;135.65;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;3;2012;74.30;33.44;123.15;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;3;2012;77.70;38.70;111.04;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;3;2012;78.58;36.38;122.73;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;3;2012;79.20;40.68;114.87;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;3;2012;76.00;37.46;126.50;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;3;2012;73.34;44.04;108.83;3.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;3;2012;74.52;45.95;103.33;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;3;2012;74.27;47.70;97.83;3.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;3;2012;75.24;48.22;97.23;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;3;2012;76.58;48.09;102.25;3.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;3;2012;77.58;48.40;104.23;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;3;2012;79.32;47.59;104.07;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;3;2012;80.18;43.72;123.97;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;3;2012;81.09;42.49;129.17;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;3;2012;81.81;42.95;113.44;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;3;2012;81.88;39.21;110.60;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;3;2012;81.79;39.57;100.30;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;3;2012;80.68;41.01;93.87;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;3;2012;79.62;37.46;93.18;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;3;2012;79.74;39.08;87.80;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;3;2012;81.51;38.32;91.57;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;3;2012;82.17;40.10;84.47;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;3;2012;82.93;35.46;93.80;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;3;2012;83.85;39.18;94.60;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;3;2012;84.78;39.19;91.70;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;3;2012;86.25;38.88;103.63;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;3;2012;84.31;38.66;105.43;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;3;2012;82.85;35.92;113.48;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;3;2012;81.99;33.28;115.95;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;3;2012;81.01;41.83;99.85;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;3;2012;80.01;42.50;97.37;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;3;2012;77.81;45.44;88.52;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;3;2012;77.05;45.71;85.65;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;3;2012;76.79;45.70;87.60;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;3;2012;76.41;44.87;89.33;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;3;2012;76.76;42.77;95.53;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;3;2012;78.20;37.72;114.87;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;3;2012;80.20;41.81;97.07;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;3;2012;81.35;38.02;99.95;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;3;2012;81.77;34.66;106.47;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;3;2012;81.05;40.48;79.07;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;3;2012;81.88;37.35;81.40;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;3;2012;81.30;36.96;83.58;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;3;2012;81.09;37.41;78.10;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;3;2012;80.24;34.67;87.20;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;3;2012;78.67;37.74;81.30;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;3;2012;81.39;39.34;78.50;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;3;2012;81.61;40.28;77.27;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;3;2012;81.24;37.38;92.28;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;3;2012;80.40;38.31;96.00;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;3;2012;79.03;41.04;93.00;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;3;2012;77.54;36.34;110.00;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;3;2012;74.37;36.84;113.33;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;3;2012;73.28;41.77;97.07;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;3;2012;71.32;44.11;84.50;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;3;2012;70.70;45.71;83.80;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;3;2012;71.15;45.60;84.63;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;3;2012;71.42;45.78;85.98;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;3;2012;70.78;46.39;85.80;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;3;2012;73.23;45.00;93.40;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;3;2012;75.42;41.66;104.03;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;3;2012;77.44;38.85;109.05;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;3;2012;77.81;43.97;90.45;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;3;2012;77.86;38.43;91.00;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;3;2012;77.48;37.74;93.60;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;3;2012;77.17;31.38;93.95;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;3;2012;77.08;39.77;75.90;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;3;2012;76.62;39.34;49.43;1.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;3;2012;75.80;38.70;36.80;0.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;3;2012;74.97;39.21;40.68;0.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;3;2012;73.76;27.25;43.25;0.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;3;2012;72.57;32.46;43.35;0.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;3;2012;71.72;35.36;36.77;0.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;3;2012;73.26;36.23;114.18;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;3;2012;74.10;31.83;86.80;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;3;2012;80.71;34.91;95.90;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;3;2012;82.09;31.50;104.38;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;3;2012;84.40;35.09;94.00;1.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;3;2012;84.22;40.09;78.80;1.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;3;2012;81.94;43.17;67.10;1.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;3;2012;79.83;42.96;69.67;1.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;3;2012;77.16;43.34;72.37;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;3;2012;76.96;43.48;72.10;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;3;2012;75.61;40.81;77.83;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;3;2012;78.07;35.93;110.33;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;3;2012;80.49;39.26;99.35;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;3;2012;77.00;40.08;83.16;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;3;2012;74.84;39.52;89.23;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;3;2012;74.57;38.27;86.05;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;3;2012;73.71;39.35;84.20;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;3;2012;72.40;38.46;73.40;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;3;2012;70.18;36.37;92.70;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;3;2012;73.25;40.17;94.23;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;3;2012;74.66;40.68;89.05;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;3;2012;75.29;40.83;82.75;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;3;2012;76.83;35.97;102.25;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;3;2012;76.06;38.57;85.60;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;3;2012;71.60;36.02;112.73;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;3;2012;75.21;40.10;112.40;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;3;2012;77.63;33.77;130.08;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;3;2012;75.77;37.84;108.10;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;3;2012;74.89;42.51;93.90;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;3;2012;73.40;44.63;88.17;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;3;2012;73.43;46.46;87.35;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;3;2012;75.14;46.82;86.10;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;3;2012;75.37;46.74;87.63;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;3;2012;76.77;46.73;87.57;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;3;2012;77.77;44.41;94.03;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;3;2012;78.25;40.34;104.50;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;3;2012;79.64;35.90;118.20;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;3;2012;81.45;40.53;100.55;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;3;2012;82.13;41.30;88.60;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;3;2012;82.16;37.95;96.23;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;3;2012;81.80;41.29;90.75;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;3;2012;80.62;36.11;98.60;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;3;2012;79.82;40.52;85.70;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;3;2012;79.72;42.71;79.87;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;3;2012;81.52;41.73;80.05;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;3;2012;81.82;34.00;99.03;1.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;3;2012;81.10;37.01;94.33;1.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;3;2012;79.29;35.88;105.38;2.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;3;2012;76.95;34.78;123.30;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;3;2012;76.37;37.63;108.67;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;3;2012;78.08;39.21;109.08;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;3;2012;76.08;37.35;115.12;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;3;2012;77.70;43.44;98.25;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;3;2012;75.74;42.80;94.25;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;3;2012;75.97;45.22;89.63;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;3;2012;75.09;45.87;87.53;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;3;2012;75.19;45.51;98.53;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;3;2012;77.16;45.84;94.70;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;3;2012;77.86;45.67;93.90;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;3;2012;79.65;44.23;97.30;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;3;2012;81.77;39.49;120.97;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;3;2012;79.94;41.37;110.50;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;3;2012;82.52;37.13;109.30;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;3;2012;82.19;37.56;103.63;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;3;2012;82.31;40.08;97.30;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;3;2012;80.70;38.59;102.10;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;3;2012;78.78;40.06;101.35;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;3;2012;80.30;39.59;101.80;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;3;2012;82.70;34.39;124.62;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;3;2012;80.85;41.37;118.53;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;3;2012;80.13;41.64;129.60;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;3;2012;78.15;40.79;120.00;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;3;2012;79.68;39.66;124.93;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;3;2012;77.90;39.73;128.20;2.9;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;3;2012;77.73;38.92;137.25;3.1;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;3;2012;78.34;39.64;121.73;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;3;2012;78.95;40.01;133.70;3.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;4;2012;80.40;43.00;120.70;2.8;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;4;2012;80.83;46.70;105.30;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;4;2012;81.56;47.43;105.80;2.7;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;4;2012;82.55;47.78;102.88;2.6;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;4;2012;84.24;47.29;106.50;2.5;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;4;2012;86.02;46.68;109.13;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;4;2012;86.61;43.96;118.43;2.4;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;4;2012;86.60;45.12;108.50;2.2;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;4;2012;88.18;42.08;120.70;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;4;2012;89.03;36.95;135.07;2.3;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;4;2012;89.87;39.74;116.25;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;4;2012;89.62;37.15;121.30;2.0;179.60;3.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;4;2012;91.30;37.77;135.77;2.2;100.80;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;4;2012;91.06;38.13;115.35;1.9;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;4;2012;86.98;39.39;118.80;2.2;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;4;2012;89.23;37.16;116.48;2.0;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;4;2012;88.52;37.23;112.90;1.9;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;4;2012;87.31;34.97;124.87;2.1;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;4;2012;85.75;41.52;114.00;2.2;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;4;2012;85.02;33.68;141.83;2.4;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;4;2012;85.11;36.82;134.80;2.4;151.20;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;4;2012;87.42;35.54;137.62;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;4;2012;87.16;36.93;131.60;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;4;2012;83.16;41.27;110.30;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;4;2012;82.73;45.64;97.05;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;4;2012;83.12;46.27;95.24;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;4;2012;83.68;46.64;98.15;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;4;2012;83.80;47.03;102.20;2.4;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;4;2012;86.00;47.01;99.15;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;4;2012;88.03;43.68;108.45;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;4;2012;87.08;36.40;125.00;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;4;2012;86.09;39.14;118.13;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;4;2012;85.10;39.83;111.83;2.1;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;4;2012;87.87;41.58;123.15;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;4;2012;88.85;45.34;100.70;2.0;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;4;2012;83.49;38.16;106.38;2.0;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;4;2012;85.81;39.53;98.63;1.8;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;4;2012;85.45;40.98;99.33;1.9;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;4;2012;81.96;39.83;98.53;2.0;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;4;2012;81.09;42.21;94.13;2.1;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;4;2012;82.49;41.11;103.20;2.2;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;4;2012;81.41;36.17;118.73;2.3;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;4;2012;82.37;39.32;117.03;2.4;151.20;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;4;2012;83.93;40.04;126.90;2.5;151.20;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;4;2012;85.59;39.80;131.20;2.5;151.20;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;4;2012;84.37;33.54;159.35;2.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;4;2012;85.27;37.09;129.70;2.3;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;4;2012;83.13;43.89;116.63;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;4;2012;82.89;44.38;112.30;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;4;2012;83.26;46.11;104.03;2.5;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;4;2012;82.14;47.31;102.40;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;4;2012;81.94;47.49;101.25;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;4;2012;81.62;46.72;103.57;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;4;2012;82.23;46.98;105.13;2.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;4;2012;83.25;41.91;119.37;2.5;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;4;2012;84.28;39.84;120.67;2.4;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;4;2012;85.62;36.45;125.87;2.2;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;4;2012;85.82;35.22;105.58;1.8;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;4;2012;86.87;38.75;93.18;1.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;4;2012;87.25;39.81;96.80;1.8;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;4;2012;86.70;40.32;86.70;1.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;4;2012;86.53;38.65;94.17;1.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;4;2012;84.92;38.17;88.07;1.6;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;4;2012;85.42;38.75;90.24;1.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;4;2012;85.38;32.09;106.60;1.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;4;2012;83.20;40.71;88.03;1.8;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;4;2012;81.69;40.13;89.67;1.9;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;4;2012;81.96;38.15;102.74;2.1;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;4;2012;82.27;35.04;112.63;2.1;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;4;2012;83.09;30.56;133.27;2.3;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;4;2012;79.38;36.73;118.08;2.4;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;4;2012;80.36;39.26;108.63;2.3;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;4;2012;79.57;43.95;92.23;2.3;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;4;2012;77.27;44.46;92.50;2.4;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;4;2012;75.30;45.27;91.57;2.7;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;4;2012;74.24;45.35;91.67;2.8;151.20;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;4;2012;74.90;45.17;95.40;2.8;151.20;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;4;2012;73.52;43.23;100.50;2.9;151.20;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;4;2012;72.77;39.88;109.85;2.9;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;4;2012;74.60;38.09;123.60;2.9;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;4;2012;75.02;42.66;99.25;2.7;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;4;2012;75.83;41.93;97.15;2.5;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;4;2012;75.07;41.71;95.10;2.5;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;4;2012;74.68;38.22;108.00;2.6;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;4;2012;72.39;41.81;84.04;2.4;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;4;2012;71.96;42.15;78.45;2.3;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;4;2012;72.74;38.52;86.00;2.2;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;4;2012;74.88;38.75;94.95;2.3;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;4;2012;76.47;39.15;89.30;2.1;151.20;2.9
