lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;4;2012;73.07;39.02;82.55;2.1;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;4;2012;76.33;39.65;95.07;2.2;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;4;2012;82.38;37.70;99.15;1.9;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;4;2012;83.15;39.82;98.30;2.0;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;4;2012;75.49;37.46;127.98;2.9;151.20;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;4;2012;79.68;26.85;187.20;3.1;151.20;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;4;2012;76.53;41.96;112.48;2.8;151.20;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;4;2012;74.54;44.17;100.58;2.9;151.20;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;4;2012;71.91;45.74;99.38;3.3;151.20;3.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;4;2012;69.35;46.86;94.45;3.7;151.20;3.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;4;2012;69.86;46.85;97.77;3.7;151.20;3.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;4;2012;73.13;46.82;101.88;3.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;4;2012;74.59;45.98;108.65;3.3;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;4;2012;75.58;39.15;140.30;3.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;4;2012;76.69;41.76;127.40;3.2;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;4;2012;78.33;42.39;123.85;3.0;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;4;2012;79.51;43.35;110.98;2.7;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;4;2012;79.64;44.02;112.18;2.7;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;4;2012;79.19;38.40;128.20;2.7;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;4;2012;78.78;40.39;106.50;2.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;4;2012;78.31;41.01;99.07;2.3;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;4;2012;78.19;40.45;101.28;2.3;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;4;2012;77.26;41.42;98.55;2.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;4;2012;79.58;40.64;105.00;2.3;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;4;2012;79.11;39.34;108.55;2.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;4;2012;79.12;37.46;117.97;2.4;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;4;2012;78.73;40.44;114.20;2.5;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;4;2012;78.63;37.89;121.00;2.6;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;4;2012;76.66;38.23;134.83;3.0;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;4;2012;76.25;37.71;139.46;3.1;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;4;2012;77.11;42.91;122.13;3.1;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;4;2012;76.05;45.67;104.43;3.0;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;4;2012;76.35;47.46;99.63;3.0;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;4;2012;76.08;47.71;101.80;3.1;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;4;2012;76.23;47.95;101.48;3.1;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;4;2012;76.67;47.07;106.90;3.2;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;4;2012;77.17;45.64;109.60;3.0;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;4;2012;77.99;43.27;117.33;2.9;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;4;2012;79.13;39.98;124.68;2.8;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;4;2012;79.88;42.11;72.75;1.7;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;4;2012;80.35;32.84;125.85;2.5;151.20;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;4;2012;82.32;39.06;147.13;3.0;157.55;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;4;2012;82.85;36.90;106.40;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;4;2012;83.37;35.71;112.00;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;4;2012;83.79;36.82;104.87;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;4;2012;83.02;37.24;108.65;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;4;2012;82.86;36.84;107.22;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;4;2012;82.08;38.07;97.50;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;4;2012;80.88;32.32;123.30;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;4;2012;78.34;39.54;100.40;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;4;2012;78.28;37.79;108.32;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;4;2012;78.90;35.35;116.75;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;4;2012;80.30;32.18;135.38;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;4;2012;79.20;35.90;117.40;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;4;2012;79.55;37.80;115.33;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;4;2012;79.08;44.00;95.08;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;4;2012;78.41;43.87;95.43;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;4;2012;77.02;45.12;91.20;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;4;2012;76.50;46.16;87.50;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;4;2012;76.56;44.62;93.60;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;4;2012;78.57;43.81;97.80;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;4;2012;79.88;45.25;91.20;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;4;2012;80.83;41.38;105.13;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;4;2012;83.46;34.76;124.72;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;4;2012;85.89;35.16;124.27;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;4;2012;86.84;34.83;117.37;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;4;2012;86.20;35.71;109.35;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;4;2012;83.63;39.64;106.68;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;4;2012;82.76;32.39;126.57;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;4;2012;81.58;34.38;115.93;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;4;2012;78.19;37.10;103.20;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;4;2012;76.02;38.02;107.70;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;4;2012;74.88;37.97;108.15;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;4;2012;74.48;37.26;117.77;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;4;2012;75.59;36.22;125.53;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;4;2012;75.68;34.64;130.78;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;4;2012;76.98;36.98;129.32;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;4;2012;78.02;38.29;129.15;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;4;2012;77.31;39.37;126.30;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;4;2012;78.17;41.71;116.10;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;4;2012;78.54;45.34;103.80;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;4;2012;77.97;46.72;98.40;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;4;2012;79.16;46.96;103.90;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;4;2012;78.15;46.32;118.57;3.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;4;2012;79.52;46.54;113.38;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;4;2012;80.61;46.49;116.45;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;4;2012;81.44;42.49;129.25;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;4;2012;82.30;36.42;150.20;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;4;2012;83.38;40.98;129.28;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;4;2012;84.17;42.05;121.37;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;4;2012;84.70;44.51;104.90;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;4;2012;83.67;39.39;119.10;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;4;2012;84.36;42.81;126.28;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;4;2012;84.41;42.35;121.30;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;4;2012;83.30;40.61;136.55;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;4;2012;83.50;43.77;116.93;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;4;2012;86.23;45.19;111.07;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;4;2012;83.69;43.76;127.50;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;4;2012;83.70;41.58;131.05;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;4;2012;84.99;39.49;149.53;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;4;2012;85.87;42.26;137.50;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;4;2012;85.33;44.61;136.20;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;4;2012;84.73;43.13;142.50;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;4;2012;86.08;48.62;116.30;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;4;2012;86.20;49.23;125.45;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;4;2012;85.85;46.95;129.53;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;4;2012;86.33;49.92;122.00;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;4;2012;86.78;49.67;125.15;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;4;2012;87.96;49.51;129.35;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;4;2012;88.64;47.79;129.70;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;4;2012;89.26;45.12;122.70;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;4;2012;89.06;37.29;113.15;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;4;2012;88.70;34.59;117.10;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;4;2012;88.54;33.37;119.77;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;4;2012;89.52;39.41;105.15;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;4;2012;90.96;40.40;101.90;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;4;2012;91.99;37.07;99.15;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;4;2012;92.40;38.73;95.95;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;4;2012;91.63;35.83;101.87;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;4;2012;91.95;37.64;104.30;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;4;2012;91.85;41.47;93.10;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;4;2012;87.60;37.88;121.30;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;4;2012;85.49;33.99;128.60;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;4;2012;84.06;36.51;119.07;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;4;2012;83.37;41.51;110.63;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;4;2012;81.97;40.33;112.27;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;4;2012;78.85;45.77;96.30;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;4;2012;80.83;46.64;99.90;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;4;2012;80.41;45.87;106.50;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;4;2012;81.83;46.99;104.47;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;4;2012;83.49;46.94;107.00;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;4;2012;84.46;45.44;113.10;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;4;2012;85.03;39.15;131.50;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;4;2012;86.10;39.81;117.40;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;4;2012;85.54;36.77;112.97;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;4;2012;84.61;35.76;109.53;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;4;2012;84.59;36.13;97.15;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;4;2012;84.19;38.67;90.70;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;4;2012;83.85;38.23;91.90;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;4;2012;83.54;38.18;96.63;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;4;2012;85.55;38.64;89.00;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;4;2012;87.66;29.20;115.60;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;4;2012;85.69;32.45;106.00;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;4;2012;85.25;36.45;87.20;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;4;2012;85.86;38.97;80.37;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;4;2012;85.40;28.44;123.60;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;4;2012;84.69;29.58;130.70;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;4;2012;81.76;31.57;119.25;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;4;2012;77.26;34.51;110.58;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;4;2012;74.32;38.88;98.27;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;4;2012;72.99;40.11;101.37;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;4;2012;74.36;45.08;84.80;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;4;2012;71.47;45.21;81.75;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;4;2012;69.43;44.94;81.88;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;4;2012;70.63;45.37;83.93;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;4;2012;72.46;42.26;97.05;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;4;2012;74.24;36.08;120.50;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;4;2012;75.19;38.81;98.85;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;4;2012;75.47;40.77;92.75;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;4;2012;75.64;32.56;107.45;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;4;2012;75.57;37.52;87.70;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;4;2012;75.86;30.98;103.47;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;4;2012;75.02;37.50;83.10;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;4;2012;75.29;40.34;75.90;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;4;2012;76.83;38.44;80.40;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;4;2012;78.72;37.31;82.70;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;4;2012;79.62;33.51;86.97;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;4;2012;80.58;37.79;75.45;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;4;2012;78.72;34.54;87.33;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;4;2012;77.31;30.45;106.70;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;4;2012;84.69;35.53;86.20;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;4;2012;85.17;27.40;109.97;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;4;2012;83.37;34.98;100.23;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;4;2012;86.71;39.69;85.55;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;4;2012;74.54;42.95;76.00;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;4;2012;72.68;42.79;73.83;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;4;2012;71.11;41.22;79.07;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;4;2012;71.52;33.03;114.67;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;4;2012;70.95;38.54;95.03;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;4;2012;69.82;40.84;85.33;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;4;2012;69.34;39.64;79.60;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;4;2012;69.50;41.61;72.90;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;4;2012;68.66;38.91;50.68;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;4;2012;67.82;39.28;40.13;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;4;2012;67.48;40.85;37.55;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;4;2012;67.37;38.74;40.98;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;4;2012;67.91;39.76;39.67;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;4;2012;67.54;34.17;46.37;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;4;2012;66.71;43.63;31.83;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;4;2012;69.13;40.05;39.80;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;4;2012;72.21;32.64;166.03;3.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;4;2012;79.96;27.03;132.58;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;4;2012;84.26;30.05;109.63;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;4;2012;86.05;30.06;102.60;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;4;2012;85.62;33.78;88.93;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;4;2012;84.13;36.02;87.15;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;4;2012;83.17;39.59;78.07;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;4;2012;81.18;42.63;71.50;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;4;2012;77.76;42.62;72.83;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;4;2012;74.68;42.15;74.90;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;4;2012;73.31;39.42;101.50;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;4;2012;73.33;37.80;98.10;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;4;2012;73.51;37.52;105.60;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;4;2012;72.20;40.05;93.75;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;4;2012;69.79;38.67;94.20;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;4;2012;70.08;42.65;82.63;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;4;2012;69.02;40.86;84.87;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;4;2012;68.46;42.02;82.13;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;4;2012;67.17;39.35;80.80;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;4;2012;65.78;40.78;71.73;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;4;2012;64.80;39.50;71.33;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;4;2012;64.80;40.44;69.65;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;4;2012;65.56;37.46;82.00;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;4;2012;66.61;36.08;83.80;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;4;2012;68.68;37.68;85.95;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;4;2012;72.93;36.40;97.47;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;4;2012;79.41;32.62;108.67;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;4;2012;78.57;31.78;112.40;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;4;2012;75.85;35.87;103.13;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;4;2012;76.58;42.63;83.80;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;4;2012;76.03;43.34;81.90;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;4;2012;74.73;43.23;80.65;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;4;2012;74.21;44.45;78.90;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;4;2012;74.14;41.34;87.73;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;4;2012;75.92;43.96;83.40;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;4;2012;75.60;40.86;89.25;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;4;2012;76.12;37.09;99.75;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;4;2012;76.22;40.82;90.13;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;4;2012;76.48;36.91;103.47;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;4;2012;76.20;38.75;93.80;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;4;2012;74.61;41.33;84.80;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;4;2012;76.24;35.05;91.65;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;4;2012;75.08;35.13;89.33;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;4;2012;74.39;38.03;79.25;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;4;2012;73.47;38.07;74.95;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;4;2012;71.82;32.35;92.95;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;4;2012;71.21;39.34;74.10;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;4;2012;70.02;37.02;80.90;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;4;2012;76.40;32.83;99.60;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;4;2012;77.28;31.41;101.10;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;4;2012;78.01;27.53;119.80;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;4;2012;79.73;35.47;93.75;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;4;2012;79.68;31.90;103.05;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;4;2012;76.18;40.11;80.10;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;4;2012;73.51;41.65;75.35;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;4;2012;74.39;43.87;72.45;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;4;2012;74.17;43.40;72.97;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;4;2012;72.81;42.80;75.83;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;4;2012;74.65;43.84;76.60;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;4;2012;74.40;42.28;78.48;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;4;2012;74.55;39.49;86.33;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;4;2012;74.70;34.81;102.30;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;4;2012;72.29;35.67;92.05;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;4;2012;71.17;37.51;86.65;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;4;2012;72.17;35.64;93.90;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;4;2012;71.87;34.55;87.17;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;4;2012;72.39;39.62;81.60;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;4;2012;71.97;36.39;84.90;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;4;2012;72.69;32.28;94.08;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;4;2012;73.03;39.76;78.70;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;4;2012;73.12;39.27;83.55;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;4;2012;76.38;36.45;92.40;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;4;2012;73.84;32.70;101.50;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;4;2012;75.90;28.59;135.90;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;4;2012;74.60;29.58;113.25;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;4;2012;71.50;38.74;87.00;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;4;2012;72.19;42.97;78.70;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;4;2012;72.49;43.89;73.50;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;4;2012;70.82;40.65;80.10;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;4;2012;70.83;44.63;73.25;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;4;2012;71.05;44.55;73.50;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;4;2012;72.02;39.74;86.40;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;4;2012;72.15;41.29;87.10;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;4;2012;72.65;42.02;86.83;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;4;2012;69.65;44.66;82.35;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;4;2012;68.66;44.48;83.70;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;4;2012;67.90;44.75;79.25;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;4;2012;70.57;42.79;97.90;3.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;4;2012;70.85;44.22;85.00;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;4;2012;70.71;41.29;95.20;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;4;2012;71.76;45.13;83.80;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;4;2012;72.05;38.73;107.20;2.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;4;2012;71.83;33.79;137.60;3.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;4;2012;73.45;37.00;114.57;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;4;2012;74.41;42.21;96.15;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;4;2012;75.25;41.73;98.40;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;4;2012;75.72;43.82;90.00;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;4;2012;76.51;45.89;84.95;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;4;2012;76.91;46.17;87.80;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;4;2012;77.60;46.41;89.47;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;4;2012;78.20;46.79;89.70;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;4;2012;79.42;46.18;94.30;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;4;2012;79.63;39.99;112.40;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;4;2012;81.20;36.69;120.43;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;4;2012;82.28;36.47;103.60;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;4;2012;82.80;33.80;109.80;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;4;2012;82.12;36.62;82.65;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;4;2012;81.58;39.61;85.50;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;4;2012;80.14;41.69;77.80;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;4;2012;80.22;38.19;83.80;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;4;2012;82.80;36.25;96.63;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;4;2012;83.81;40.61;80.70;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;4;2012;80.09;35.11;91.75;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;4;2012;79.02;41.19;85.23;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;4;2012;78.55;39.77;84.65;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;4;2012;78.73;32.74;118.50;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;4;2012;77.87;36.79;106.87;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;4;2012;77.53;36.74;109.67;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;4;2012;76.84;41.93;94.10;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;4;2012;76.70;39.16;108.00;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;4;2012;76.79;44.14;93.00;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;4;2012;75.99;46.12;88.40;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;4;2012;76.73;46.22;92.90;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;4;2012;78.54;46.40;91.85;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;4;2012;78.63;46.02;91.88;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;4;2012;79.21;45.93;94.83;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;4;2012;79.83;37.83;130.90;2.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;4;2012;80.31;35.84;105.63;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;4;2012;81.00;38.32;103.00;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;4;2012;81.98;39.69;91.35;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;4;2012;81.85;40.91;87.85;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;4;2012;82.20;38.68;81.85;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;4;2012;82.43;40.62;78.10;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;4;2012;82.46;38.43;82.43;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;4;2012;84.17;38.01;86.30;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;4;2012;85.64;41.45;77.00;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;4;2012;86.33;38.30;84.80;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;4;2012;86.23;39.33;75.37;1.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;4;2012;84.65;36.52;81.55;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;4;2012;84.99;31.92;102.90;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;4;2012;83.62;34.83;94.77;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;4;2012;78.89;37.71;88.03;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;4;2012;77.36;35.22;103.40;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;4;2012;79.39;40.90;81.80;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;4;2012;73.25;42.63;70.15;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;4;2012;76.95;43.56;74.05;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;4;2012;76.47;43.41;73.08;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;4;2012;73.93;43.65;70.90;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;4;2012;73.76;43.25;74.55;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;4;2012;73.24;42.45;77.90;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;4;2012;73.24;38.89;95.37;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;4;2012;73.87;41.07;93.80;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;4;2012;73.38;38.94;95.80;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;4;2012;73.78;39.91;92.70;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;4;2012;72.63;38.78;92.05;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;4;2012;70.52;40.71;82.43;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;4;2012;70.57;38.83;88.33;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;4;2012;70.91;41.66;80.70;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;4;2012;71.03;42.48;76.95;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;4;2012;71.02;39.72;82.55;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;4;2012;72.20;39.98;81.93;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;4;2012;73.85;38.88;87.08;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;4;2012;73.86;41.64;76.03;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;4;2012;76.56;33.59;116.10;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;4;2012;74.86;31.96;113.70;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;4;2012;74.67;39.92;89.40;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;4;2012;73.48;34.96;107.33;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;4;2012;74.34;42.08;84.15;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;4;2012;74.90;43.69;78.95;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;4;2012;73.20;44.32;70.57;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;4;2012;72.45;44.06;72.30;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;4;2012;72.86;44.13;72.00;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;4;2012;73.06;42.74;76.60;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;4;2012;73.47;41.35;80.93;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;4;2012;74.30;37.59;94.60;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;4;2012;72.74;37.04;92.23;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;4;2012;70.87;38.49;87.43;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;4;2012;71.75;40.70;82.07;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;4;2012;72.07;38.63;79.55;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;4;2012;71.50;37.99;77.14;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;4;2012;70.33;37.37;77.30;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;4;2012;70.25;36.66;78.23;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;4;2012;70.38;41.34;67.00;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;4;2012;70.84;40.34;77.53;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;4;2012;74.08;39.54;76.23;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;4;2012;77.28;33.41;83.07;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;4;2012;75.21;37.44;75.85;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;4;2012;75.71;34.15;89.90;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;4;2012;80.39;35.13;92.20;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;4;2012;71.99;31.55;99.30;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;4;2012;70.46;40.49;84.23;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;4;2012;83.34;37.60;85.77;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;4;2012;76.78;41.77;71.92;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;4;2012;70.95;41.51;73.80;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;4;2012;71.68;43.41;70.30;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;4;2012;69.89;43.51;69.53;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;4;2012;69.85;43.69;71.75;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;4;2012;70.69;42.79;76.30;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;4;2012;69.59;41.40;74.03;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;4;2012;68.60;37.10;42.25;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;4;2012;68.93;36.84;72.75;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;4;2012;69.26;34.46;62.30;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;4;2012;69.08;32.65;53.60;1.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;4;2012;69.23;34.40;47.23;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;4;2012;69.42;39.54;43.80;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;4;2012;69.52;41.83;37.43;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;4;2012;69.64;40.07;38.53;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;4;2012;70.47;40.06;38.13;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;4;2012;71.38;36.67;43.55;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;4;2012;74.76;37.29;120.35;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;4;2012;76.72;31.59;93.00;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;4;2012;74.72;37.57;79.95;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;4;2012;74.12;35.21;88.50;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;4;2012;75.11;35.90;90.80;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;4;2012;79.48;39.49;79.70;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;4;2012;75.42;39.54;78.10;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;4;2012;72.09;37.83;86.15;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;4;2012;73.53;43.41;71.15;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;4;2012;69.37;41.93;67.05;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;4;2012;67.85;42.80;65.30;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;4;2012;68.14;42.24;68.70;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;4;2012;66.70;41.55;70.03;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;4;2012;66.17;40.41;73.70;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;4;2012;67.29;38.48;77.60;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;4;2012;67.61;35.80;76.80;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;4;2012;66.90;34.82;60.43;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;4;2012;65.47;24.61;47.90;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;4;2012;64.99;29.52;42.47;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;4;2012;65.38;34.26;37.47;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;4;2012;65.94;32.22;39.78;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;4;2012;65.85;33.87;38.10;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;4;2012;66.01;31.72;41.30;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;4;2012;66.74;29.67;40.43;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;4;2012;68.16;29.67;70.75;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;4;2012;69.12;38.76;42.90;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;4;2012;69.68;31.69;55.07;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;4;2012;74.32;35.30;135.43;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;4;2012;75.65;37.65;78.15;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;4;2012;75.98;31.98;102.20;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;4;2012;77.19;37.22;81.80;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;4;2012;77.68;42.46;70.15;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;4;2012;79.20;41.32;72.50;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;4;2012;78.65;43.08;67.75;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;4;2012;73.14;36.49;109.60;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;4;2012;72.92;40.12;95.20;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;4;2012;71.19;43.64;89.90;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;4;2012;71.15;43.66;72.53;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;4;2012;71.42;40.55;83.90;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;4;2012;71.32;41.21;76.13;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;4;2012;70.20;39.79;72.30;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;4;2012;68.86;39.89;71.15;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;4;2012;67.52;39.79;70.17;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;4;2012;67.31;38.11;74.50;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;4;2012;69.04;39.57;73.33;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;4;2012;68.15;39.72;70.40;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;4;2012;71.21;38.48;78.40;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;4;2012;77.89;33.60;97.85;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;4;2012;79.27;33.27;97.97;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;4;2012;81.14;34.42;98.53;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;4;2012;80.44;38.07;82.53;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;4;2012;79.13;39.67;81.15;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;4;2012;74.81;42.21;72.90;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;4;2012;74.09;43.62;72.60;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;4;2012;73.29;43.63;70.83;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;4;2012;71.70;42.82;73.67;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;4;2012;71.79;41.17;83.33;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;4;2012;71.55;36.03;102.65;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;4;2012;70.67;36.05;97.00;2.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;4;2012;70.74;37.76;85.93;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;4;2012;71.40;35.86;80.70;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;4;2012;70.73;39.34;37.73;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;4;2012;70.33;43.08;33.50;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;4;2012;69.91;43.66;30.90;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;4;2012;68.96;43.21;31.58;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;4;2012;68.53;35.89;38.65;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;4;2012;68.58;33.47;41.77;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;4;2012;68.03;32.48;41.90;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;4;2012;69.04;37.14;37.76;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;4;2012;71.16;39.70;90.95;2.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;4;2012;73.52;38.86;85.10;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;4;2012;76.25;34.33;95.83;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;4;2012;76.06;32.46;95.57;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;4;2012;71.83;36.52;79.07;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;4;2012;81.66;34.94;81.30;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;4;2012;75.15;34.16;92.32;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;4;2012;76.43;32.65;99.23;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;4;2012;71.84;39.66;71.45;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;4;2012;72.18;40.07;71.95;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;4;2012;72.47;38.53;76.93;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;4;2012;72.50;34.71;90.60;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;4;2012;70.26;41.55;69.43;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;4;2012;70.26;37.24;60.53;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;4;2012;69.84;43.27;32.27;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;4;2012;69.67;42.13;31.75;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;4;2012;69.47;41.22;34.55;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;4;2012;68.21;36.98;37.50;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;4;2012;68.70;38.71;67.40;2.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;4;2012;71.12;34.22;129.13;3.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;4;2012;69.92;30.54;102.45;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;4;2012;73.10;35.80;95.10;2.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;4;2012;74.75;33.30;97.80;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;4;2012;78.03;36.66;88.87;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;4;2012;79.12;41.46;75.10;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;4;2012;74.57;43.39;65.75;1.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;4;2012;69.55;41.52;67.05;2.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;4;2012;68.66;42.30;65.55;2.2;163.90;3.7
