lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;4;2012;67.77;41.43;69.35;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;4;2012;67.60;42.24;73.70;2.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;4;2012;67.62;43.44;81.13;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;4;2012;65.95;39.16;89.88;2.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;4;2012;64.89;41.94;59.53;2.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;4;2012;64.56;30.48;60.90;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;4;2012;64.66;38.79;47.77;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;4;2012;64.93;46.65;32.50;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;4;2012;64.40;48.54;27.47;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;4;2012;63.55;46.16;30.40;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;4;2012;63.59;46.47;32.50;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;4;2012;64.83;46.56;30.47;1.5;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;4;2012;65.67;45.89;31.90;1.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;4;2012;65.79;43.61;35.30;1.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;4;2012;67.34;41.51;37.10;1.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;4;2012;69.37;36.90;41.43;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;4;2012;70.68;29.06;67.30;1.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;4;2012;72.06;28.31;64.75;1.3;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;4;2012;71.77;34.37;46.65;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;4;2012;72.48;31.99;49.45;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;4;2012;70.67;39.84;34.10;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;4;2012;70.52;44.32;29.25;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;4;2012;74.30;43.95;106.27;3.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;4;2012;76.39;43.10;66.25;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;4;2012;78.03;43.09;64.40;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;4;2012;79.20;39.73;74.00;1.6;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;4;2012;77.41;35.81;83.63;1.7;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;4;2012;76.85;32.49;95.10;1.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;4;2012;78.21;36.15;61.25;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;4;2012;78.42;30.77;42.90;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;4;2012;78.41;31.01;41.35;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;4;2012;77.95;32.68;39.87;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;4;2012;76.79;37.77;34.07;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;4;2012;73.75;31.04;43.60;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;4;2012;71.92;25.58;52.10;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;4;2012;69.11;41.44;31.97;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;4;2012;68.11;37.52;36.90;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;4;2012;67.00;35.89;36.40;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;4;2012;67.55;38.44;34.50;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;4;2012;69.64;31.03;45.63;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;4;2012;71.71;32.15;47.20;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;4;2012;73.72;27.47;50.15;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;4;2012;76.18;31.36;46.20;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;4;2012;77.19;28.98;50.10;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;4;2012;76.66;36.46;36.45;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;4;2012;75.15;41.61;29.97;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;4;2012;72.72;45.90;24.08;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;4;2012;69.69;40.45;27.70;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;4;2012;69.23;46.29;22.65;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;4;2012;71.90;43.17;27.30;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;4;2012;73.41;39.25;31.50;0.8;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;4;2012;73.41;32.83;42.55;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;4;2012;72.66;35.94;36.90;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;4;2012;71.23;39.28;41.10;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;4;2012;69.26;33.91;40.17;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;4;2012;68.23;34.06;39.75;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;4;2012;69.00;30.13;47.23;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;4;2012;69.67;37.83;38.37;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;4;2012;69.35;40.68;34.00;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;4;2012;69.03;39.04;36.13;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;4;2012;66.81;42.45;29.80;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;4;2012;66.81;36.48;36.70;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;4;2012;67.54;38.25;35.23;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;4;2012;65.99;28.68;43.47;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;4;2012;65.59;29.19;49.70;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;4;2012;68.79;36.74;44.57;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;4;2012;70.00;33.33;50.40;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;4;2012;69.85;44.40;30.55;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;4;2012;68.19;40.70;33.05;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;4;2012;66.94;47.48;23.67;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;4;2012;67.17;47.36;23.93;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;4;2012;68.42;47.61;24.60;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;4;2012;68.49;47.64;24.50;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;4;2012;69.50;47.27;26.37;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;4;2012;68.22;43.21;29.30;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;4;2012;68.41;38.28;38.74;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;4;2012;70.42;24.89;58.80;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;4;2012;71.50;38.68;36.80;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;4;2012;73.10;38.04;35.28;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;4;2012;74.31;34.19;40.53;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;4;2012;73.42;31.75;42.63;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;4;2012;72.37;34.23;39.60;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;4;2012;73.20;34.67;40.80;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;4;2012;73.11;35.68;37.83;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;4;2012;70.55;36.46;36.07;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;4;2012;69.52;41.13;29.13;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;4;2012;68.55;38.31;31.25;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;4;2012;66.79;34.24;33.53;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;4;2012;67.04;39.55;45.18;1.4;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;4;2012;68.91;33.96;44.15;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;4;2012;68.52;31.32;46.93;1.2;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;4;2012;67.93;43.87;30.00;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;4;2012;68.24;46.30;28.13;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;4;2012;69.21;45.72;29.10;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;4;2012;69.59;48.36;25.13;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;4;2012;69.26;48.83;24.05;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;4;2012;69.70;48.10;25.40;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;4;2012;70.35;46.42;26.05;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;4;2012;69.72;39.92;32.40;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;4;2012;69.99;33.30;45.25;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;4;2012;70.29;35.93;43.03;1.1;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;4;2012;69.35;37.69;38.63;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;4;2012;68.12;41.12;32.27;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;4;2012;67.66;44.02;27.07;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;4;2012;66.73;37.28;34.23;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;4;2012;66.87;36.47;35.95;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;4;2012;67.81;38.56;35.40;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;4;2012;69.71;38.45;36.50;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;4;2012;70.56;45.56;28.37;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;4;2012;70.04;41.08;31.55;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;4;2012;69.83;44.10;26.45;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;4;2012;68.84;41.86;27.20;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;4;2012;68.30;40.98;28.63;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;4;2012;67.28;40.84;29.05;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;4;2012;68.30;35.67;36.28;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;4;2012;70.07;41.70;31.80;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;5;2012;71.31;38.80;37.40;1.0;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;5;2012;69.78;47.26;24.20;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;5;2012;66.48;47.52;20.50;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;5;2012;68.70;46.28;25.77;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;5;2012;68.79;46.52;23.70;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;5;2012;67.59;46.79;21.80;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;5;2012;66.97;42.17;27.10;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;5;2012;66.83;37.22;31.77;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;5;2012;66.72;35.34;29.85;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;5;2012;67.39;27.77;42.80;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;5;2012;66.93;34.20;34.83;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;5;2012;66.79;34.60;36.03;0.9;163.90;3.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;5;2012;66.03;35.73;48.37;1.4;17.30;0.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;5;2012;68.01;40.27;38.63;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;5;2012;71.92;42.23;31.90;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;5;2012;73.04;43.64;30.07;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;5;2012;71.97;37.41;31.90;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;5;2012;68.63;34.90;33.27;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;5;2012;67.59;42.61;24.80;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;5;2012;68.17;41.85;27.07;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;5;2012;67.32;34.06;46.23;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;5;2012;67.34;39.87;40.50;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;5;2012;68.58;41.81;33.38;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;5;2012;68.25;41.78;32.13;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;5;2012;66.07;44.51;25.85;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;5;2012;64.92;46.16;23.73;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;5;2012;66.39;45.98;24.68;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;5;2012;68.41;47.61;24.25;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;5;2012;69.69;47.85;25.10;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;5;2012;70.93;47.41;25.93;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;5;2012;70.72;43.24;30.03;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;5;2012;69.52;34.90;38.53;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;5;2012;68.93;35.97;36.90;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;5;2012;68.67;38.64;33.70;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;5;2012;68.34;41.51;30.27;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;5;2012;69.38;40.02;33.38;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;5;2012;69.64;39.80;31.88;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;5;2012;69.26;39.45;31.30;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;5;2012;69.61;33.76;41.43;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;5;2012;69.19;43.22;30.68;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;5;2012;68.60;44.52;28.24;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;5;2012;67.85;44.21;28.27;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;5;2012;67.14;45.33;26.33;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;5;2012;66.63;40.82;30.53;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;5;2012;66.99;38.44;33.10;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;5;2012;67.14;33.08;39.28;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;5;2012;66.89;40.52;30.27;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;5;2012;66.93;44.05;26.80;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;5;2012;66.75;43.34;28.53;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;5;2012;67.66;45.51;27.37;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;5;2012;68.06;48.18;23.38;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;5;2012;68.56;48.40;23.10;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;5;2012;69.06;46.38;25.08;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;5;2012;68.57;45.40;26.58;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;5;2012;68.66;45.99;27.07;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;5;2012;69.72;40.23;33.70;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;5;2012;70.15;40.27;34.07;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;5;2012;70.71;34.25;38.95;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;5;2012;70.70;40.75;35.17;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;5;2012;69.87;39.50;34.30;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;5;2012;69.29;39.47;34.33;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;5;2012;69.36;40.55;33.02;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;5;2012;69.69;35.36;38.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;5;2012;69.34;39.56;33.33;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;5;2012;68.99;36.11;41.55;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;5;2012;68.35;44.35;29.43;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;5;2012;67.67;40.61;33.90;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;5;2012;66.72;38.89;32.80;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;5;2012;67.11;37.75;51.35;1.5;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;5;2012;68.87;33.80;42.17;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;5;2012;68.83;39.07;36.18;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;5;2012;68.09;37.35;36.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;5;2012;67.33;45.93;26.00;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;5;2012;67.21;48.36;22.93;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;5;2012;67.21;48.16;22.80;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;5;2012;67.94;48.28;23.03;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;5;2012;68.84;47.42;25.00;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;5;2012;69.05;45.21;27.85;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;5;2012;69.60;39.31;35.17;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;5;2012;69.01;32.37;45.73;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;5;2012;67.68;40.58;37.65;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;5;2012;68.35;36.36;40.15;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;5;2012;69.15;42.90;30.33;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;5;2012;68.97;35.64;40.70;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;5;2012;68.67;43.64;30.05;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;5;2012;68.54;35.98;39.20;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;5;2012;68.86;37.31;37.03;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;5;2012;70.64;38.62;35.70;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;5;2012;71.58;41.74;31.68;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;5;2012;71.36;44.43;28.20;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;5;2012;70.17;39.75;32.55;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;5;2012;68.18;32.97;38.40;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;5;2012;67.64;34.49;34.37;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;5;2012;68.17;36.67;34.07;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;5;2012;68.61;38.41;37.37;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;5;2012;69.19;42.49;31.73;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;5;2012;69.54;42.54;31.30;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;5;2012;70.94;46.75;26.03;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;5;2012;72.40;48.47;24.65;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;5;2012;72.02;48.42;24.37;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;5;2012;70.50;46.84;22.87;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;5;2012;70.55;46.10;23.93;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;5;2012;70.71;42.95;27.55;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;5;2012;70.39;39.21;29.67;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;5;2012;70.75;36.62;37.57;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;5;2012;70.25;37.25;38.35;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;5;2012;69.19;37.39;37.37;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;5;2012;68.15;33.24;43.10;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;5;2012;68.29;35.37;42.57;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;5;2012;67.35;38.88;33.67;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;5;2012;66.75;41.57;31.97;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;5;2012;67.69;36.64;39.20;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;5;2012;69.72;43.26;30.23;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;5;2012;70.01;40.67;31.97;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;5;2012;68.64;45.26;25.27;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;5;2012;66.74;35.29;35.53;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;5;2012;66.49;35.34;35.05;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;5;2012;67.53;36.95;37.40;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;5;2012;69.35;38.67;36.70;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;5;2012;68.46;45.75;26.30;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;5;2012;68.41;47.33;24.10;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;5;2012;68.62;47.82;24.05;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;5;2012;68.44;46.54;25.10;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;5;2012;68.77;43.62;28.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;5;2012;70.39;41.28;32.67;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;5;2012;71.66;36.97;35.60;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;5;2012;71.57;33.98;42.17;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;5;2012;70.57;35.24;38.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;5;2012;69.71;40.43;33.93;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;5;2012;69.70;40.92;33.03;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;5;2012;69.18;37.98;37.43;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;5;2012;69.55;35.86;38.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;5;2012;71.02;41.11;34.15;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;5;2012;70.76;42.49;31.03;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;5;2012;69.39;36.87;37.40;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;5;2012;68.36;36.43;37.38;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;5;2012;69.77;27.72;57.70;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;5;2012;67.39;33.51;42.28;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;5;2012;69.43;34.94;44.53;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;5;2012;68.67;36.47;42.53;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;5;2012;69.30;45.61;29.33;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;5;2012;71.04;40.56;33.65;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;5;2012;71.27;47.17;26.80;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;5;2012;70.58;45.45;26.17;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;5;2012;71.56;47.80;25.50;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;5;2012;70.11;47.84;24.20;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;5;2012;67.53;44.58;24.15;0.9;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;5;2012;66.43;33.32;39.77;1.0;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;5;2012;67.55;36.99;44.73;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;5;2012;67.30;43.05;33.65;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;5;2012;66.90;39.43;36.80;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;5;2012;67.83;42.56;32.97;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;5;2012;67.20;38.67;36.00;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;5;2012;67.69;41.13;34.65;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;5;2012;67.92;43.89;31.80;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;5;2012;66.05;42.78;31.03;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;5;2012;66.35;40.59;34.57;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;5;2012;66.16;41.03;32.63;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;5;2012;65.78;40.80;32.90;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;5;2012;65.23;44.33;28.53;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;5;2012;64.85;43.89;27.43;1.1;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;5;2012;66.10;34.00;42.17;1.2;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;5;2012;67.41;29.44;60.85;1.4;51.90;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;5;2012;67.38;38.91;42.40;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;5;2012;67.80;41.72;35.15;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;5;2012;68.74;46.41;28.75;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;5;2012;71.57;46.70;29.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;5;2012;72.90;47.33;26.13;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;5;2012;72.28;47.44;24.93;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;5;2012;70.71;44.48;26.55;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;5;2012;71.09;41.87;31.43;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;5;2012;71.20;37.22;39.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;5;2012;71.74;33.16;47.35;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;5;2012;71.99;36.36;41.03;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;5;2012;73.71;36.43;40.25;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;5;2012;74.41;38.75;37.73;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;5;2012;73.83;43.95;29.17;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;5;2012;73.34;43.77;29.40;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;5;2012;72.91;43.31;31.87;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;5;2012;72.66;41.64;31.73;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;5;2012;72.42;42.59;31.20;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;5;2012;72.31;40.92;33.14;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;5;2012;72.44;41.80;31.75;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;5;2012;72.53;37.06;37.25;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;5;2012;73.57;29.12;50.67;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;5;2012;72.22;32.89;45.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;5;2012;69.39;34.89;43.68;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;5;2012;71.64;36.99;39.55;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;5;2012;72.58;35.82;41.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;5;2012;70.35;41.56;29.78;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;5;2012;70.00;46.04;25.33;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;5;2012;72.10;45.38;27.80;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;5;2012;72.58;46.75;26.15;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;5;2012;72.31;47.41;26.27;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;5;2012;70.23;41.41;30.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;5;2012;69.07;33.29;44.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;5;2012;71.21;33.55;46.98;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;5;2012;69.89;35.22;40.45;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;5;2012;67.95;33.32;43.35;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;5;2012;67.60;38.65;37.45;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;5;2012;67.78;42.52;32.43;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;5;2012;68.09;39.26;39.65;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;5;2012;67.68;41.50;32.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;5;2012;67.07;46.34;25.88;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;5;2012;68.05;43.73;29.60;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;5;2012;68.08;42.87;32.83;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;5;2012;67.80;38.55;37.08;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;5;2012;68.10;41.34;33.05;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;5;2012;69.41;35.52;42.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;5;2012;71.71;33.16;47.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;5;2012;72.92;31.29;53.98;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;5;2012;73.93;36.93;38.28;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;5;2012;69.52;35.44;40.23;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;5;2012;66.61;42.69;27.47;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;5;2012;69.28;46.36;27.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;5;2012;70.17;47.56;25.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;5;2012;69.32;46.56;25.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;5;2012;69.58;45.83;26.17;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;5;2012;68.43;37.08;31.33;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;5;2012;68.17;34.08;43.75;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;5;2012;67.05;33.59;44.93;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;5;2012;67.36;38.06;40.60;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;5;2012;70.77;38.67;36.87;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;5;2012;71.04;40.80;33.43;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;5;2012;72.07;39.55;35.62;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;5;2012;72.08;39.98;33.10;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;5;2012;69.72;41.92;28.85;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;5;2012;67.22;39.68;29.28;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;5;2012;65.57;37.54;31.03;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;5;2012;65.37;39.01;28.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;5;2012;66.01;38.11;30.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;5;2012;66.21;41.06;28.53;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;5;2012;65.79;34.16;34.56;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;5;2012;65.64;31.27;37.15;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;5;2012;67.54;31.15;41.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;5;2012;71.98;32.95;45.55;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;5;2012;71.55;37.98;34.90;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;5;2012;68.40;46.10;25.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;5;2012;67.80;47.44;24.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;5;2012;68.84;46.69;24.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;5;2012;70.10;47.09;26.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;5;2012;70.43;47.69;26.18;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;5;2012;69.10;43.26;28.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;5;2012;68.39;32.27;40.33;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;5;2012;67.89;35.65;48.43;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;5;2012;69.04;41.19;34.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;5;2012;70.19;40.58;32.77;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;5;2012;69.77;35.76;38.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;5;2012;68.77;34.68;49.33;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;5;2012;68.83;43.52;30.28;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;5;2012;71.89;41.21;33.00;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;5;2012;73.82;42.29;32.10;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;5;2012;73.44;38.41;34.97;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;5;2012;70.93;39.11;31.60;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;5;2012;68.58;37.17;31.00;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;5;2012;67.05;40.76;28.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;5;2012;66.38;37.75;43.18;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;5;2012;65.34;37.53;39.60;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;5;2012;65.61;31.87;57.02;1.5;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;5;2012;67.12;39.04;37.37;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;5;2012;67.64;44.43;30.90;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;5;2012;66.44;45.69;26.90;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;5;2012;66.83;46.94;26.34;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;5;2012;68.14;47.54;25.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;5;2012;68.91;47.38;25.77;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;5;2012;68.92;48.44;24.05;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;5;2012;68.48;44.67;28.70;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;5;2012;68.35;40.41;32.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;5;2012;68.87;38.34;34.23;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;5;2012;69.70;36.43;42.43;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;5;2012;70.71;32.83;46.78;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;5;2012;69.11;33.22;46.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;5;2012;69.44;38.07;35.33;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;5;2012;70.54;35.57;42.53;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;5;2012;72.34;33.52;44.17;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;5;2012;73.12;39.39;36.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;5;2012;73.62;38.70;34.75;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;5;2012;74.50;35.05;40.93;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;5;2012;74.66;38.30;35.95;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;5;2012;74.49;33.53;44.03;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;5;2012;73.85;33.09;44.57;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;5;2012;68.79;33.02;52.13;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;5;2012;66.30;38.43;35.80;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;5;2012;68.68;37.04;40.73;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;5;2012;70.18;39.41;36.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;5;2012;70.55;38.91;36.83;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;5;2012;69.24;42.97;30.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;5;2012;69.54;43.80;29.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;5;2012;71.72;47.17;27.13;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;5;2012;72.62;47.63;26.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;5;2012;72.00;45.80;27.73;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;5;2012;69.91;44.15;27.37;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;5;2012;69.53;36.29;37.27;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;5;2012;69.40;36.30;42.07;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;5;2012;70.16;37.97;39.23;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;5;2012;71.64;36.46;40.03;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;5;2012;72.01;33.43;45.03;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;5;2012;71.44;39.36;35.95;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;5;2012;70.05;38.83;37.87;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;5;2012;69.59;36.38;38.23;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;5;2012;69.31;38.15;37.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;5;2012;69.98;39.30;36.55;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;5;2012;70.35;36.90;41.23;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;5;2012;70.70;31.82;46.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;5;2012;70.79;31.81;46.63;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;5;2012;71.49;35.86;43.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;5;2012;70.45;35.15;44.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;5;2012;69.54;36.36;45.85;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;5;2012;71.71;39.30;36.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;5;2012;69.36;42.15;30.57;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;5;2012;66.99;46.75;22.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;5;2012;66.97;44.56;25.00;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;5;2012;67.40;44.16;25.00;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;5;2012;66.78;43.61;25.88;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;5;2012;69.75;33.68;46.43;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;5;2012;69.40;40.57;38.20;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;5;2012;68.52;41.38;34.13;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;5;2012;68.36;32.63;44.95;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;5;2012;68.57;42.40;34.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;5;2012;69.58;43.46;32.03;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;5;2012;68.01;38.73;34.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;5;2012;66.57;40.10;32.37;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;5;2012;66.11;39.22;34.40;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;5;2012;66.42;41.52;30.75;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;5;2012;66.82;39.70;34.53;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;5;2012;67.26;40.51;32.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;5;2012;67.39;40.29;33.67;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;5;2012;68.55;37.88;38.80;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;5;2012;69.67;37.40;39.45;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;5;2012;70.13;39.00;42.50;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;5;2012;72.03;28.73;51.63;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;5;2012;70.97;32.04;46.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;5;2012;71.21;41.66;33.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;5;2012;69.37;46.14;25.27;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;5;2012;67.63;46.18;23.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;5;2012;67.59;45.29;24.27;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;5;2012;68.60;44.40;26.33;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;5;2012;68.73;40.23;30.10;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;5;2012;70.03;36.83;38.53;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;5;2012;70.03;32.51;48.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;5;2012;68.50;35.35;42.75;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;5;2012;68.56;36.77;41.50;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;5;2012;67.88;34.64;42.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;5;2012;68.14;43.04;32.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;5;2012;69.96;39.20;36.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;5;2012;70.44;31.92;42.77;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;5;2012;70.04;38.25;37.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;5;2012;69.10;40.28;34.05;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;5;2012;68.55;37.21;36.45;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;5;2012;68.17;38.69;38.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;5;2012;66.83;38.07;36.43;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;5;2012;66.77;32.53;43.07;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;5;2012;68.57;30.40;59.40;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;5;2012;70.04;35.33;42.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;5;2012;71.34;33.51;52.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;5;2012;70.63;37.27;39.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;5;2012;67.51;45.72;26.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;5;2012;68.27;45.00;28.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;5;2012;67.75;45.46;27.98;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;5;2012;68.85;46.76;26.83;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;5;2012;68.76;46.18;27.45;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;5;2012;68.22;45.40;27.35;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;5;2012;67.63;40.02;29.35;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;5;2012;68.98;34.80;46.60;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;5;2012;69.00;38.21;39.33;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;5;2012;68.68;41.31;35.60;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;5;2012;70.14;43.92;31.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;5;2012;70.13;37.73;38.25;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;5;2012;69.57;36.74;36.57;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;5;2012;69.41;39.48;35.57;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;5;2012;70.08;38.26;38.00;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;5;2012;69.63;38.31;36.87;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;5;2012;68.23;41.77;31.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;5;2012;66.32;31.46;42.00;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;5;2012;67.71;35.87;37.70;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;5;2012;68.65;33.01;44.03;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;5;2012;67.73;29.84;47.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;5;2012;68.29;31.17;62.45;1.5;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;5;2012;67.98;29.39;55.20;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;5;2012;67.18;36.89;40.05;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;5;2012;67.66;45.32;30.05;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;5;2012;69.22;45.22;30.97;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;5;2012;68.27;47.35;25.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;5;2012;68.25;46.95;25.53;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;5;2012;68.62;46.33;26.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;5;2012;68.30;42.91;27.25;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;5;2012;68.67;31.65;52.30;1.2;59.30;1.5
