lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;5;2012;67.29;38.04;40.65;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;5;2012;68.42;39.54;39.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;5;2012;69.05;39.85;37.47;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;5;2012;68.88;43.41;32.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;5;2012;68.32;42.11;33.65;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;5;2012;68.25;41.94;34.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;5;2012;67.28;39.42;37.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;5;2012;67.13;35.17;38.60;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;5;2012;66.35;30.56;64.00;1.5;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;5;2012;66.50;40.64;37.13;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;5;2012;67.10;43.90;32.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;5;2012;67.04;31.64;48.50;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;5;2012;66.72;38.89;37.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;5;2012;67.83;33.09;49.37;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;5;2012;69.86;34.06;49.53;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;5;2012;72.30;31.61;51.90;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;5;2012;73.09;37.34;39.53;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;5;2012;73.65;43.55;32.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;5;2012;74.64;47.43;26.73;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;5;2012;74.33;46.95;27.75;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;5;2012;74.21;47.44;27.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;5;2012;72.35;45.14;27.45;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;5;2012;70.73;42.07;33.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;5;2012;69.59;40.72;38.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;5;2012;70.47;31.74;55.95;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;5;2012;70.83;40.04;37.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;5;2012;71.58;27.87;58.70;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;5;2012;71.39;37.53;39.35;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;5;2012;70.37;36.24;39.70;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;5;2012;68.87;39.60;35.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;5;2012;68.03;39.48;34.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;5;2012;67.94;40.00;34.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;5;2012;68.16;39.07;34.95;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;5;2012;68.48;37.84;38.47;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;5;2012;67.71;38.93;36.07;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;5;2012;66.79;38.95;38.60;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;5;2012;68.84;41.37;36.05;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;5;2012;68.29;34.42;46.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;5;2012;68.50;35.04;45.40;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;5;2012;70.68;41.29;36.85;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;5;2012;71.71;39.44;36.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;5;2012;72.93;40.21;35.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;5;2012;71.84;44.42;29.50;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;5;2012;72.44;46.54;27.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;5;2012;71.61;43.83;29.47;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;5;2012;70.92;42.89;30.20;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;5;2012;70.98;44.59;27.85;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;5;2012;71.31;40.53;37.27;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;5;2012;70.16;35.92;46.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;5;2012;70.01;37.41;41.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;5;2012;69.27;31.21;47.25;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;5;2012;68.81;36.16;41.13;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;5;2012;71.05;31.14;49.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;5;2012;71.92;38.52;37.33;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;5;2012;71.90;36.24;41.50;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;5;2012;71.13;42.96;31.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;5;2012;70.80;41.00;35.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;5;2012;70.37;39.21;35.15;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;5;2012;69.05;32.83;47.65;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;5;2012;69.83;31.68;49.65;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;5;2012;71.06;33.98;44.80;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;5;2012;71.39;36.97;37.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;5;2012;70.98;37.72;39.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;5;2012;70.48;39.00;36.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;5;2012;68.95;34.27;40.37;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;5;2012;68.02;38.47;34.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;5;2012;69.24;44.68;28.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;5;2012;69.85;46.89;26.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;5;2012;70.41;46.30;27.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;5;2012;69.68;38.63;35.17;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;5;2012;69.77;39.98;34.27;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;5;2012;70.01;34.42;42.57;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;5;2012;69.93;29.25;49.67;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;5;2012;69.80;34.97;41.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;5;2012;69.30;36.01;40.05;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;5;2012;68.80;37.69;32.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;5;2012;67.90;31.29;48.97;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;5;2012;66.90;37.39;33.60;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;5;2012;69.80;34.08;42.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;5;2012;71.43;36.58;37.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;5;2012;71.15;42.28;31.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;5;2012;69.83;33.48;43.53;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;5;2012;69.17;33.26;44.77;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;5;2012;69.54;31.04;48.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;5;2012;72.55;30.11;53.10;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;5;2012;71.27;29.58;51.25;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;5;2012;68.39;39.51;36.50;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;5;2012;67.00;38.41;45.40;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;5;2012;66.79;42.45;31.20;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;5;2012;68.15;45.71;27.00;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;5;2012;68.65;47.10;27.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;5;2012;68.62;42.53;31.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;5;2012;68.08;44.67;28.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;5;2012;68.11;44.99;25.55;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;5;2012;67.34;31.01;48.30;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;5;2012;68.87;33.70;44.85;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;5;2012;68.77;30.81;45.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;5;2012;69.12;46.24;27.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;5;2012;67.66;43.05;31.95;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;5;2012;67.56;42.95;35.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;5;2012;68.00;34.23;40.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;5;2012;70.71;44.77;29.05;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;5;2012;70.89;42.22;29.70;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;5;2012;70.99;37.21;35.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;5;2012;71.19;40.44;33.15;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;5;2012;70.69;37.62;35.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;5;2012;70.50;39.24;33.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;5;2012;70.51;32.18;51.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;5;2012;67.34;32.04;45.35;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;5;2012;65.78;32.72;56.20;1.5;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;5;2012;67.01;32.88;49.35;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;5;2012;69.54;45.58;28.70;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;5;2012;70.93;48.53;24.05;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;5;2012;71.29;48.03;25.00;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;5;2012;71.39;47.55;25.80;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;5;2012;71.14;37.76;34.05;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;5;2012;70.71;39.61;35.45;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;5;2012;70.82;28.13;53.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;5;2012;70.90;33.74;40.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;5;2012;69.95;41.82;30.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;5;2012;67.88;43.64;27.23;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;5;2012;66.87;42.86;26.85;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;5;2012;66.09;42.61;28.25;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;5;2012;67.67;38.82;32.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;5;2012;70.03;39.22;34.03;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;5;2012;72.25;43.48;28.60;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;5;2012;72.44;39.96;33.05;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;5;2012;72.19;38.84;32.45;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;5;2012;71.61;39.36;33.50;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;5;2012;70.91;39.17;32.90;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;5;2012;67.86;34.95;39.75;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;5;2012;65.03;36.96;41.75;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;5;2012;66.90;24.12;65.90;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;5;2012;68.26;43.30;31.83;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;5;2012;69.59;45.45;26.27;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;5;2012;68.83;47.87;22.30;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;5;2012;68.32;47.61;22.23;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;5;2012;68.40;47.31;22.70;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;5;2012;68.69;39.69;29.90;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;5;2012;68.56;37.54;35.15;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;5;2012;68.39;35.18;42.40;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;5;2012;68.44;35.96;40.80;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;5;2012;69.18;41.05;34.45;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;5;2012;66.81;36.97;35.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;5;2012;66.15;44.16;27.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;5;2012;66.16;41.12;29.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;5;2012;65.83;42.44;27.08;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;5;2012;66.51;42.70;28.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;5;2012;68.21;43.57;29.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;5;2012;69.13;40.43;32.93;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;5;2012;69.41;41.41;32.33;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;5;2012;69.08;38.93;35.00;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;5;2012;68.34;37.58;35.15;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;5;2012;67.74;38.36;34.10;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;5;2012;64.90;32.26;45.70;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;5;2012;66.83;36.31;43.43;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;5;2012;67.94;43.22;31.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;5;2012;68.40;42.87;31.70;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;5;2012;68.88;48.35;24.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;5;2012;68.67;48.56;23.65;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;5;2012;67.08;47.95;23.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;5;2012;65.32;47.10;21.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;5;2012;65.21;40.87;28.47;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;5;2012;65.01;35.86;29.90;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;5;2012;64.37;39.82;38.70;1.4;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;5;2012;64.96;41.78;35.97;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;5;2012;64.81;45.22;29.15;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;5;2012;65.54;38.48;40.10;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;5;2012;65.71;45.42;28.80;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;5;2012;65.55;40.30;35.57;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;5;2012;65.60;45.98;27.80;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;5;2012;67.63;45.22;29.33;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;5;2012;69.30;36.57;35.50;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;5;2012;68.40;43.19;30.60;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;5;2012;67.72;40.18;32.67;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;5;2012;67.18;41.33;32.70;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;5;2012;66.31;34.11;37.30;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;5;2012;65.10;31.18;50.05;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;5;2012;65.83;37.51;42.73;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;5;2012;67.44;45.79;27.75;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;5;2012;68.16;46.33;27.05;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;5;2012;68.46;48.51;24.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;5;2012;68.43;47.76;24.80;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;5;2012;68.21;47.48;24.40;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;5;2012;67.82;46.66;24.35;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;5;2012;66.78;45.35;25.25;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;5;2012;66.44;35.86;38.35;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;5;2012;68.16;36.39;41.97;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;5;2012;66.69;43.84;30.30;1.2;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;5;2012;67.00;43.16;30.30;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;5;2012;66.52;42.82;32.63;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;5;2012;67.01;43.77;28.88;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;5;2012;69.29;45.05;29.05;1.1;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;5;2012;70.02;38.96;36.20;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;5;2012;70.20;42.67;31.08;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;5;2012;70.56;42.35;31.43;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;5;2012;69.65;43.51;29.40;0.9;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;5;2012;68.68;41.35;31.63;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;5;2012;68.21;38.00;33.25;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;5;2012;65.81;35.25;32.98;1.0;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;5;2012;64.50;36.87;43.87;1.3;59.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;5;2012;66.48;40.29;36.17;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;5;2012;67.25;36.95;39.83;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;5;2012;66.86;42.40;32.78;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;5;2012;65.89;47.85;23.63;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;5;2012;66.02;47.51;24.15;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;5;2012;66.65;47.19;25.43;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;5;2012;67.35;47.67;25.43;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;5;2012;66.98;44.66;29.03;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;5;2012;66.72;38.97;35.77;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;5;2012;66.70;36.02;43.67;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;5;2012;67.07;36.48;40.90;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;5;2012;67.61;36.56;43.88;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;5;2012;67.97;37.14;41.60;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;5;2012;67.93;42.28;33.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;5;2012;67.10;39.40;34.23;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;5;2012;66.93;40.15;34.28;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;5;2012;67.08;38.81;39.00;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;5;2012;66.72;37.27;36.23;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;5;2012;66.52;40.22;33.80;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;5;2012;66.10;42.53;30.83;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;5;2012;66.04;40.55;33.00;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;5;2012;66.77;40.32;33.17;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;5;2012;67.14;36.89;38.30;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;5;2012;67.36;34.79;43.74;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;5;2012;66.74;33.10;49.00;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;5;2012;66.82;45.97;28.00;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;5;2012;67.26;45.04;29.18;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;5;2012;67.94;44.44;29.13;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;5;2012;68.44;46.31;27.58;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;5;2012;68.08;45.65;26.57;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;5;2012;67.53;48.01;23.35;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;5;2012;67.39;46.08;26.20;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;5;2012;67.18;41.32;31.28;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;5;2012;67.37;40.36;35.25;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;5;2012;67.48;40.69;33.57;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;5;2012;67.67;34.65;45.07;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;5;2012;67.60;36.43;42.83;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;5;2012;67.04;39.03;37.07;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;5;2012;66.94;36.95;39.40;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;5;2012;67.32;37.44;38.70;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;5;2012;67.91;38.04;37.92;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;5;2012;67.99;42.26;32.55;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;5;2012;67.56;40.15;35.00;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;5;2012;67.13;42.62;30.60;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;5;2012;66.59;41.07;32.70;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;5;2012;66.55;35.98;38.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;5;2012;67.39;37.23;40.15;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;5;2012;67.85;36.45;40.83;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;5;2012;67.66;38.63;39.78;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;5;2012;67.45;44.89;31.03;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;5;2012;67.72;45.23;28.63;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;5;2012;68.20;46.66;26.97;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;5;2012;69.24;47.54;25.53;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;5;2012;69.68;46.69;26.60;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;5;2012;69.99;47.63;25.60;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;5;2012;69.34;44.23;28.13;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;5;2012;68.46;34.85;37.37;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;5;2012;68.07;36.65;39.68;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;5;2012;66.75;36.07;41.60;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;5;2012;66.23;42.14;31.40;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;5;2012;65.74;39.14;35.53;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;5;2012;65.63;41.20;32.36;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;5;2012;65.78;41.92;29.50;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;5;2012;66.43;40.33;34.00;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;5;2012;67.33;42.95;31.53;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;5;2012;67.69;43.84;30.28;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;5;2012;67.33;44.13;27.30;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;5;2012;66.94;42.03;32.70;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;5;2012;66.76;42.34;29.85;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;5;2012;66.84;38.48;41.45;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;5;2012;65.76;37.83;38.05;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;5;2012;65.91;36.00;41.77;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;5;2012;67.67;35.26;44.40;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;5;2012;67.86;31.57;49.80;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;5;2012;66.85;47.15;24.47;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;5;2012;66.33;45.97;25.00;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;5;2012;67.01;43.45;30.00;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;5;2012;69.24;32.64;44.20;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;5;2012;69.30;33.15;45.50;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;5;2012;68.90;34.85;42.43;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;5;2012;68.19;40.57;34.48;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;5;2012;67.44;34.73;42.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;5;2012;67.33;33.70;44.53;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;5;2012;67.31;43.44;30.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;5;2012;67.76;42.12;31.65;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;5;2012;68.22;46.85;26.05;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;5;2012;68.39;45.33;27.40;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;5;2012;68.19;42.51;31.07;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;5;2012;67.02;40.95;30.80;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;5;2012;66.32;39.48;32.30;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;5;2012;66.20;37.41;33.80;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;5;2012;66.50;32.76;43.53;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;5;2012;67.35;39.65;38.03;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;5;2012;69.41;34.31;46.60;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;5;2012;70.91;35.10;40.80;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;5;2012;73.24;42.84;32.00;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;5;2012;73.33;46.64;26.43;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;5;2012;73.31;48.18;25.45;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;5;2012;75.10;47.23;26.45;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;5;2012;76.05;44.89;28.35;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;5;2012;76.72;43.27;29.87;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;5;2012;75.96;30.81;47.78;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;5;2012;72.34;28.11;56.97;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;5;2012;68.12;31.87;20.45;0.5;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;5;2012;64.33;30.59;23.47;0.7;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;5;2012;67.12;46.81;29.24;1.3;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;5;2012;66.67;46.30;28.95;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;5;2012;67.06;44.71;30.73;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;5;2012;67.71;41.05;36.87;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;5;2012;69.52;46.52;27.67;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;5;2012;70.28;47.11;25.35;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;5;2012;70.62;40.24;32.77;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;5;2012;70.56;40.05;32.30;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;5;2012;70.15;39.03;33.47;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;5;2012;68.15;35.71;39.20;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;5;2012;67.22;37.14;42.00;1.2;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;5;2012;66.68;33.61;48.20;1.3;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;5;2012;66.96;37.72;42.43;1.3;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;5;2012;69.37;37.39;39.90;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;5;2012;69.83;44.16;29.43;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;5;2012;69.62;44.08;29.15;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;5;2012;70.13;46.24;27.00;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;5;2012;70.54;47.58;25.67;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;5;2012;69.74;47.50;24.80;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;5;2012;69.59;42.28;30.23;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;5;2012;70.35;32.24;46.60;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;5;2012;71.49;33.00;45.03;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;5;2012;72.22;39.51;35.30;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;5;2012;71.94;39.68;35.17;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;5;2012;71.35;38.07;37.40;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;5;2012;70.57;35.33;40.53;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;5;2012;69.48;41.95;30.80;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;5;2012;71.41;30.10;46.40;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;5;2012;72.20;40.05;34.18;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;5;2012;73.14;41.65;31.77;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;5;2012;72.38;36.67;37.60;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;5;2012;70.83;40.51;31.40;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;5;2012;68.57;40.84;31.45;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;5;2012;68.39;37.60;35.27;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;5;2012;69.08;32.49;45.45;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;5;2012;68.86;33.90;45.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;5;2012;68.75;37.18;39.95;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;5;2012;70.27;38.78;37.10;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;6;2012;72.90;44.35;28.03;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;6;2012;74.68;42.03;30.20;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;6;2012;74.93;46.62;26.10;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;6;2012;72.71;45.25;24.17;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;6;2012;69.83;45.03;22.43;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;6;2012;68.92;39.07;28.23;0.8;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;6;2012;70.36;39.66;31.00;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;6;2012;71.39;36.32;36.73;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;6;2012;69.48;35.62;34.87;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;6;2012;68.27;36.27;33.85;0.9;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;6;2012;68.50;36.33;40.10;1.1;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;6;2012;68.95;37.95;35.50;1.0;59.30;1.6
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;6;2012;68.68;42.00;30.85;1.0;29.65;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;6;2012;68.56;40.47;30.95;1.0;14.90;0.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;6;2012;71.53;38.35;36.50;1.0;31.75;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;6;2012;72.28;39.09;33.87;0.9;40.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;6;2012;72.53;40.63;32.40;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;6;2012;72.27;40.86;32.33;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;6;2012;71.22;38.46;34.95;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;6;2012;70.94;40.03;33.73;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;6;2012;70.57;40.31;33.80;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;6;2012;71.23;34.73;44.18;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;6;2012;72.54;40.44;33.67;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;6;2012;71.20;31.71;46.35;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;6;2012;70.97;34.95;41.27;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;6;2012;70.48;41.18;32.77;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;6;2012;69.14;45.12;26.05;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;6;2012;69.77;46.56;27.30;1.0;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;6;2012;70.44;45.48;26.83;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;6;2012;69.38;43.92;29.30;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;6;2012;68.15;40.78;29.26;0.9;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;6;2012;67.47;34.98;39.20;1.1;43.30;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;6;2012;67.37;34.69;41.30;1.1;44.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;6;2012;67.48;35.99;38.93;1.1;44.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;6;2012;68.31;35.06;45.68;1.2;44.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;6;2012;68.57;37.22;39.15;1.1;45.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;6;2012;68.65;37.38;40.35;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;6;2012;68.37;39.76;34.93;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;6;2012;67.86;35.69;41.30;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;6;2012;67.60;41.24;35.90;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;6;2012;67.42;38.55;37.10;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;6;2012;67.63;35.44;40.00;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;6;2012;67.87;35.85;40.73;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;6;2012;66.84;32.91;43.63;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;6;2012;66.80;34.86;39.15;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;6;2012;67.67;34.14;40.65;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;6;2012;67.29;37.08;41.07;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;6;2012;67.58;41.89;33.50;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;6;2012;67.97;43.43;30.50;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;6;2012;67.93;44.77;29.10;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;6;2012;67.76;44.08;29.50;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;6;2012;67.70;47.16;25.70;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;6;2012;66.78;46.74;24.57;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;6;2012;66.88;43.47;29.90;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;6;2012;66.65;44.92;27.03;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;6;2012;66.55;38.79;34.25;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;6;2012;65.97;32.23;48.50;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;6;2012;66.68;31.38;48.10;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;6;2012;67.46;34.16;44.70;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;6;2012;67.12;37.40;39.00;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;6;2012;68.49;37.06;39.83;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;6;2012;69.64;34.84;41.15;1.0;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;6;2012;67.54;36.28;40.00;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;6;2012;66.76;35.02;41.93;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;6;2012;66.63;38.54;36.55;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;6;2012;66.53;40.02;34.65;1.2;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;6;2012;66.74;39.73;33.05;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;6;2012;67.66;34.16;41.33;1.1;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;6;2012;68.12;30.16;63.30;1.6;46.00;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;6;2012;67.92;31.51;55.25;1.3;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;6;2012;67.87;32.63;44.40;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;6;2012;68.13;39.05;35.93;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;6;2012;69.00;44.35;31.50;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;6;2012;68.66;46.42;24.85;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;6;2012;67.50;45.69;23.85;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;6;2012;67.40;46.35;23.90;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;6;2012;67.26;46.29;23.80;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;6;2012;66.66;42.12;27.05;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;6;2012;66.26;35.53;47.03;1.3;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;6;2012;65.96;34.78;43.40;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;6;2012;65.99;41.90;32.57;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;6;2012;66.16;41.74;33.05;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;6;2012;66.01;40.55;34.20;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;6;2012;65.45;39.43;34.15;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;6;2012;65.78;41.74;32.53;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;6;2012;66.74;42.25;31.30;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;6;2012;67.48;44.29;28.73;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;6;2012;67.74;42.24;28.85;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;6;2012;67.46;39.81;32.70;1.0;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;6;2012;66.98;38.05;39.63;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;6;2012;65.78;39.00;34.77;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;6;2012;65.02;38.32;34.20;1.1;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;6;2012;66.18;34.93;50.43;1.4;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;6;2012;67.58;33.53;48.03;1.2;52.30;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;6;2012;69.07;32.65;46.90;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;6;2012;68.25;31.39;45.90;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;6;2012;68.22;36.04;39.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;6;2012;68.37;44.34;28.23;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;6;2012;69.70;47.24;25.03;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;6;2012;69.87;45.62;26.13;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;6;2012;68.91;44.05;26.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;6;2012;68.34;40.93;29.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;6;2012;68.79;33.30;40.47;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;6;2012;70.04;32.47;41.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;6;2012;69.34;37.35;37.13;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;6;2012;68.84;39.39;35.13;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;6;2012;68.91;35.97;37.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;6;2012;68.71;41.55;29.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;6;2012;68.79;39.68;34.35;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;6;2012;68.29;43.88;29.18;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;6;2012;67.56;40.76;30.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;6;2012;66.86;41.91;29.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;6;2012;66.07;39.60;29.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;6;2012;65.34;40.19;30.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;6;2012;65.66;32.53;42.25;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;6;2012;66.80;36.24;40.87;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;6;2012;68.08;33.36;46.85;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;6;2012;69.63;34.59;45.43;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;6;2012;69.79;35.73;40.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;6;2012;69.20;35.69;41.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;6;2012;68.49;45.10;26.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;6;2012;69.12;46.31;26.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;6;2012;69.06;46.14;25.87;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;6;2012;68.51;46.34;24.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;6;2012;68.39;44.71;26.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;6;2012;68.10;38.25;33.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;6;2012;67.76;37.45;36.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;6;2012;68.34;36.19;38.85;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;6;2012;69.56;35.10;38.63;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;6;2012;69.86;41.47;32.45;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;6;2012;69.42;40.18;33.28;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;6;2012;67.42;41.49;29.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;6;2012;67.76;36.22;38.53;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;6;2012;68.61;42.50;31.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;6;2012;68.20;38.84;33.33;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;6;2012;67.40;38.64;33.43;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;6;2012;66.87;36.90;34.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;6;2012;66.84;43.22;29.63;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;6;2012;67.31;41.47;31.33;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;6;2012;67.64;37.31;36.45;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;6;2012;66.78;36.38;36.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;6;2012;67.71;32.13;52.13;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;6;2012;69.13;31.13;57.00;1.3;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;6;2012;68.82;31.79;45.03;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;6;2012;68.39;39.32;34.67;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;6;2012;67.70;45.35;25.87;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;6;2012;68.00;44.95;26.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;6;2012;68.49;47.05;24.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;6;2012;69.26;46.78;25.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;6;2012;68.09;45.32;24.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;6;2012;66.25;43.35;25.38;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;6;2012;66.39;38.75;30.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;6;2012;67.34;32.56;47.07;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;6;2012;68.66;33.74;42.62;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;6;2012;69.78;36.34;43.17;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;6;2012;69.48;31.08;40.47;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;6;2012;69.10;32.10;50.65;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;6;2012;68.78;34.85;42.05;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;6;2012;69.61;35.28;39.85;1.0;54.20;1.3
