lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;6;2012;70.30;34.52;38.93;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;6;2012;70.24;38.44;34.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;6;2012;70.08;37.98;35.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;6;2012;69.97;43.48;27.68;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;6;2012;69.70;42.92;28.80;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;6;2012;69.66;32.13;48.13;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;6;2012;70.24;36.61;38.58;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;6;2012;69.98;35.17;39.38;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;6;2012;68.76;32.83;42.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;6;2012;68.00;40.52;31.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;6;2012;67.87;46.93;23.98;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;6;2012;68.38;47.20;23.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;6;2012;68.59;46.07;24.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;6;2012;68.66;46.90;24.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;6;2012;68.08;43.15;27.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;6;2012;67.12;34.77;37.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;6;2012;66.67;31.68;45.27;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;6;2012;66.88;36.00;36.07;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;6;2012;67.69;37.96;36.87;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;6;2012;68.26;37.41;35.35;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;6;2012;68.27;36.12;34.97;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;6;2012;68.09;38.89;33.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;6;2012;67.46;41.24;31.28;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;6;2012;68.89;36.26;37.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;6;2012;69.91;39.20;30.33;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;6;2012;70.07;37.51;33.67;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;6;2012;69.55;34.74;36.35;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;6;2012;68.98;40.19;32.23;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;6;2012;67.79;38.64;31.75;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;6;2012;67.84;35.78;41.00;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;6;2012;68.05;34.75;39.95;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;6;2012;68.36;41.42;29.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;6;2012;68.61;41.59;29.43;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;6;2012;68.51;37.55;34.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;6;2012;68.43;43.85;26.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;6;2012;68.82;45.44;25.78;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;6;2012;69.13;46.91;23.58;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;6;2012;69.07;46.67;23.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;6;2012;68.96;40.75;28.03;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;6;2012;68.94;35.50;34.53;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;6;2012;69.09;41.11;29.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;6;2012;70.28;30.94;46.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;6;2012;70.51;29.80;44.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;6;2012;69.96;31.63;43.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;6;2012;69.44;32.22;39.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;6;2012;68.30;41.25;31.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;6;2012;68.07;40.96;30.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;6;2012;68.89;38.87;31.47;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;6;2012;69.45;40.25;31.45;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;6;2012;69.79;33.96;38.13;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;6;2012;69.69;40.03;31.97;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;6;2012;69.45;28.31;51.00;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;6;2012;69.27;37.05;37.63;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;6;2012;69.08;32.64;40.07;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;6;2012;69.06;35.29;37.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;6;2012;68.72;37.30;35.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;6;2012;68.19;36.84;34.33;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;6;2012;68.45;45.30;24.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;6;2012;69.55;43.25;28.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;6;2012;70.27;47.50;23.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;6;2012;70.91;47.06;24.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;6;2012;71.04;44.24;26.60;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;6;2012;71.03;36.82;34.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;6;2012;70.44;39.53;32.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;6;2012;69.53;40.58;29.93;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;6;2012;69.69;29.35;52.75;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;6;2012;68.89;36.54;36.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;6;2012;69.08;39.26;33.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;6;2012;70.10;36.73;35.77;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;6;2012;70.51;38.02;32.93;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;6;2012;71.07;36.78;34.13;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;6;2012;70.58;39.22;30.67;0.8;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;6;2012;69.61;34.34;39.46;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;6;2012;68.89;37.47;33.87;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;6;2012;68.61;39.72;31.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;6;2012;68.71;35.30;37.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;6;2012;69.46;28.75;56.20;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;6;2012;69.62;40.43;31.23;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;6;2012;69.07;32.43;41.77;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;6;2012;69.46;41.43;30.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;6;2012;70.31;47.39;22.73;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;6;2012;70.61;46.99;22.40;0.8;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;6;2012;70.05;45.90;24.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;6;2012;69.59;43.14;26.45;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;6;2012;69.28;33.20;39.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;6;2012;69.30;37.47;33.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;6;2012;69.08;35.70;34.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;6;2012;69.32;32.77;38.15;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;6;2012;68.89;40.64;31.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;6;2012;66.76;39.38;28.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;6;2012;67.96;42.96;30.15;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;6;2012;69.00;42.13;28.95;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;6;2012;70.09;42.21;27.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;6;2012;70.55;39.23;31.75;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;6;2012;69.33;36.92;33.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;6;2012;68.90;41.79;28.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;6;2012;67.14;35.24;40.45;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;6;2012;68.62;30.80;41.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;6;2012;69.38;44.71;26.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;6;2012;69.33;47.49;22.53;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;6;2012;69.21;46.99;23.27;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;6;2012;69.08;45.98;23.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;6;2012;68.79;45.41;23.95;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;6;2012;68.38;36.85;36.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;6;2012;68.89;32.13;37.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;6;2012;69.26;38.68;34.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;6;2012;69.53;36.95;36.13;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;6;2012;69.30;27.09;49.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;6;2012;67.84;41.78;29.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;6;2012;67.69;44.59;27.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;6;2012;67.63;46.75;23.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;6;2012;66.68;39.12;28.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;6;2012;67.70;41.08;30.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;6;2012;68.96;41.19;30.37;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;6;2012;70.46;44.03;28.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;6;2012;71.49;37.17;35.07;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;6;2012;71.33;33.66;47.50;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;6;2012;70.37;31.38;52.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;6;2012;67.33;36.46;37.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;6;2012;69.24;30.99;46.53;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;6;2012;70.72;45.30;25.27;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;6;2012;69.91;46.92;22.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;6;2012;69.25;46.96;23.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;6;2012;68.65;46.43;21.87;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;6;2012;67.85;43.04;24.65;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;6;2012;67.76;34.87;32.75;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;6;2012;67.90;38.44;37.35;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;6;2012;67.93;39.65;32.03;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;6;2012;67.97;40.36;30.05;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;6;2012;67.86;33.68;35.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;6;2012;67.33;41.82;27.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;6;2012;66.74;41.14;28.67;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;6;2012;66.90;41.74;28.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;6;2012;67.89;42.80;29.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;6;2012;69.58;41.02;30.25;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;6;2012;70.46;42.53;28.55;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;6;2012;71.75;37.50;32.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;6;2012;70.57;35.14;36.65;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;6;2012;67.71;37.17;40.20;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;6;2012;67.01;40.62;32.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;6;2012;67.91;31.64;45.43;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;6;2012;69.35;40.47;32.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;6;2012;70.80;45.14;24.95;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;6;2012;70.84;44.56;25.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;6;2012;70.74;46.97;23.57;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;6;2012;70.88;46.98;23.60;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;6;2012;70.42;46.29;23.35;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;6;2012;69.91;42.43;28.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;6;2012;69.15;38.49;31.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;6;2012;69.38;37.22;33.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;6;2012;69.82;38.18;32.10;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;6;2012;69.72;35.14;36.73;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;6;2012;69.21;35.96;37.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;6;2012;67.83;43.28;26.43;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;6;2012;66.19;39.32;29.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;6;2012;64.89;39.68;27.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;6;2012;66.00;42.79;26.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;6;2012;66.89;41.48;28.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;6;2012;67.14;43.15;29.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;6;2012;65.71;40.48;31.40;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;6;2012;66.21;40.27;35.53;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;6;2012;69.08;34.18;40.40;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;6;2012;69.86;34.35;41.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;6;2012;67.65;32.88;49.60;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;6;2012;65.49;34.89;50.95;1.3;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;6;2012;66.56;41.76;33.90;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;6;2012;68.95;38.16;36.35;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;6;2012;69.46;46.12;24.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;6;2012;69.31;46.66;24.97;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;6;2012;70.46;46.56;25.70;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;6;2012;69.91;46.76;23.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;6;2012;69.21;41.75;34.23;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;6;2012;68.36;33.23;48.60;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;6;2012;67.44;37.37;37.40;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;6;2012;67.04;34.79;40.45;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;6;2012;65.99;42.17;30.60;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;6;2012;65.15;40.23;35.20;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;6;2012;65.39;33.83;40.65;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;6;2012;65.12;37.75;34.83;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;6;2012;67.18;39.35;35.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;6;2012;67.94;37.97;36.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;6;2012;68.47;43.47;30.50;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;6;2012;67.03;43.05;28.98;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;6;2012;64.69;39.05;29.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;6;2012;64.20;29.95;41.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;6;2012;64.10;37.08;31.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;6;2012;63.17;36.11;32.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;6;2012;62.86;30.51;39.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;6;2012;65.10;38.36;35.15;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;6;2012;67.34;32.33;48.05;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;6;2012;67.85;31.91;46.30;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;6;2012;67.92;45.71;26.93;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;6;2012;68.08;46.73;25.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;6;2012;68.20;46.12;26.33;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;6;2012;68.53;38.76;28.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;6;2012;68.78;41.68;31.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;6;2012;68.55;33.90;40.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;6;2012;68.44;37.14;35.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;6;2012;67.92;34.20;37.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;6;2012;67.66;32.91;42.60;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;6;2012;67.02;39.01;34.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;6;2012;66.79;39.12;34.40;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;6;2012;66.80;42.12;30.20;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;6;2012;67.01;38.63;34.15;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;6;2012;67.72;42.87;29.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;6;2012;67.92;39.46;37.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;6;2012;68.00;40.94;32.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;6;2012;67.97;38.44;42.90;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;6;2012;67.70;45.04;26.75;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;6;2012;68.01;35.87;38.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;6;2012;68.29;37.08;37.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;6;2012;68.42;42.82;29.23;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;6;2012;66.73;41.31;28.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;6;2012;66.57;36.84;33.65;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;6;2012;67.14;40.08;30.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;6;2012;67.72;46.32;24.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;6;2012;68.32;47.35;24.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;6;2012;69.10;45.73;26.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;6;2012;68.76;45.08;26.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;6;2012;67.64;39.65;29.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;6;2012;67.12;37.15;33.47;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;6;2012;67.01;39.44;33.35;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;6;2012;66.91;38.88;35.60;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;6;2012;66.81;36.09;39.30;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;6;2012;66.76;39.17;36.00;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;6;2012;67.94;42.17;35.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;6;2012;67.97;37.24;36.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;6;2012;67.06;35.42;36.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;6;2012;66.50;37.58;33.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;6;2012;67.07;41.82;31.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;6;2012;67.61;41.42;30.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;6;2012;68.32;34.30;41.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;6;2012;68.66;32.77;43.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;6;2012;68.77;39.79;34.05;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;6;2012;69.94;29.74;46.80;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;6;2012;70.99;25.88;56.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;6;2012;70.03;38.64;34.10;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;6;2012;68.54;47.09;23.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;6;2012;68.50;45.63;22.70;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;6;2012;69.02;45.18;24.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;6;2012;70.41;32.19;38.75;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;6;2012;69.88;37.39;35.53;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;6;2012;70.22;33.23;41.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;6;2012;70.52;32.95;42.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;6;2012;71.21;39.03;30.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;6;2012;70.58;44.70;27.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;6;2012;68.01;40.28;32.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;6;2012;67.79;45.04;25.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;6;2012;67.02;40.68;29.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;6;2012;66.54;44.07;25.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;6;2012;67.86;41.19;28.38;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;6;2012;68.65;45.98;25.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;6;2012;68.53;40.03;30.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;6;2012;67.74;38.51;34.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;6;2012;67.68;37.48;35.77;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;6;2012;67.28;34.79;41.80;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;6;2012;66.01;41.93;30.90;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;6;2012;66.04;43.01;28.63;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;6;2012;67.19;41.48;30.98;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;6;2012;68.26;46.13;24.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;6;2012;68.97;47.35;21.85;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;6;2012;69.34;44.86;26.35;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;6;2012;69.49;46.79;23.65;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;6;2012;69.24;42.25;28.38;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;6;2012;68.89;36.61;33.50;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;6;2012;68.81;34.74;40.27;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;6;2012;68.58;31.92;43.67;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;6;2012;67.85;36.24;37.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;6;2012;66.81;31.89;41.77;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;6;2012;66.53;38.49;34.17;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;6;2012;65.91;38.43;35.25;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;6;2012;65.45;40.52;33.05;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;6;2012;65.82;37.73;39.40;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;6;2012;66.76;43.90;28.20;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;6;2012;67.98;40.46;31.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;6;2012;68.75;38.44;33.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;6;2012;68.42;42.57;27.95;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;6;2012;66.96;36.70;31.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;6;2012;66.84;39.79;29.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;6;2012;67.54;31.14;45.87;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;6;2012;65.55;35.75;38.43;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;6;2012;65.82;41.20;31.75;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;6;2012;66.48;44.89;26.95;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;6;2012;66.98;46.38;24.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;6;2012;67.93;47.41;24.98;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;6;2012;68.33;46.78;22.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;6;2012;68.18;47.16;21.70;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;6;2012;67.81;42.82;26.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;6;2012;68.01;39.09;30.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;6;2012;69.56;36.47;39.05;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;6;2012;70.04;37.24;34.73;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;6;2012;69.75;36.90;35.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;6;2012;69.23;36.22;37.23;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;6;2012;68.08;38.00;30.65;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;6;2012;67.10;42.52;26.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;6;2012;66.59;43.06;26.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;6;2012;66.40;42.78;25.38;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;6;2012;67.07;39.45;30.08;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;6;2012;69.37;38.43;34.17;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;6;2012;70.15;43.06;28.10;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;6;2012;70.20;42.51;28.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;6;2012;70.29;35.98;34.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;6;2012;70.39;35.97;38.03;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;6;2012;69.96;34.98;40.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;6;2012;69.50;34.03;38.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;6;2012;67.21;43.97;25.00;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;6;2012;68.28;44.99;26.97;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;6;2012;69.18;46.48;24.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;6;2012;69.95;46.61;24.55;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;6;2012;70.17;46.01;23.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;6;2012;70.14;46.74;23.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;6;2012;70.03;41.02;28.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;6;2012;69.80;41.94;27.68;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;6;2012;69.94;35.08;34.43;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;6;2012;69.97;36.81;33.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;6;2012;69.73;36.74;34.10;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;6;2012;69.63;35.21;35.05;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;6;2012;69.51;34.41;38.28;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;6;2012;68.76;32.28;46.48;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;6;2012;67.79;38.28;34.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;6;2012;67.31;38.68;32.37;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;6;2012;67.44;39.03;32.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;6;2012;68.53;40.27;31.18;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;6;2012;69.65;40.83;30.85;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;6;2012;70.15;40.01;30.80;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;6;2012;70.32;41.39;29.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;6;2012;70.64;36.95;34.72;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;6;2012;70.75;32.85;49.08;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;6;2012;69.00;31.15;46.00;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;6;2012;67.30;38.86;35.03;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;6;2012;67.84;44.30;27.78;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;6;2012;69.05;47.58;23.63;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;6;2012;70.20;46.74;24.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;6;2012;69.96;45.50;24.60;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;6;2012;69.14;46.29;22.38;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;6;2012;69.22;44.54;25.18;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;6;2012;69.61;39.65;30.57;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;6;2012;69.99;35.58;36.40;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;6;2012;70.32;35.47;38.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;6;2012;70.47;38.20;35.98;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;6;2012;69.40;42.96;29.83;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;6;2012;68.09;41.31;28.67;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;6;2012;66.95;36.81;36.23;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;6;2012;66.38;41.51;31.93;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;6;2012;65.96;42.50;30.73;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;6;2012;66.37;41.95;31.33;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;6;2012;66.62;42.66;30.18;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;6;2012;68.45;42.16;30.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;6;2012;69.59;40.60;30.46;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;6;2012;69.76;42.11;30.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;6;2012;69.48;31.88;44.03;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;6;2012;69.03;37.79;36.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;6;2012;68.08;41.62;30.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;6;2012;66.96;38.27;32.83;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;6;2012;67.14;43.29;26.97;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;6;2012;67.93;45.24;25.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;6;2012;68.02;44.45;26.95;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;6;2012;67.93;47.14;23.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;6;2012;67.72;46.93;23.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;6;2012;67.64;43.87;26.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;6;2012;67.89;41.07;29.08;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;6;2012;68.50;33.18;41.78;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;6;2012;68.76;37.71;36.05;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;6;2012;68.74;34.80;40.98;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;6;2012;68.54;35.21;38.43;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;6;2012;68.42;33.51;41.37;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;6;2012;67.95;35.83;43.97;1.2;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;6;2012;67.89;41.23;31.47;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;6;2012;67.97;38.91;34.50;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;6;2012;68.41;41.69;31.05;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;6;2012;70.40;40.60;33.03;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;6;2012;71.51;38.09;33.25;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;6;2012;71.74;36.60;36.18;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;6;2012;71.06;33.24;40.24;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;6;2012;70.24;35.08;38.85;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;6;2012;69.60;36.15;36.07;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;6;2012;69.34;40.15;33.98;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;6;2012;68.34;40.69;30.86;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;6;2012;66.79;41.79;28.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;6;2012;66.21;42.83;27.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;6;2012;66.39;44.50;25.63;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;6;2012;66.98;46.68;23.17;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;6;2012;67.60;45.78;24.72;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;6;2012;68.17;43.05;29.10;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;6;2012;68.12;43.72;26.70;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;6;2012;68.10;40.10;31.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;6;2012;68.03;38.99;32.15;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;6;2012;67.85;44.00;26.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;6;2012;67.93;33.55;38.57;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;6;2012;68.02;39.12;33.73;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;6;2012;67.60;38.07;40.08;1.1;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;6;2012;67.53;41.42;31.40;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;6;2012;67.52;40.11;31.90;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;6;2012;67.58;38.19;38.55;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;6;2012;68.94;40.79;31.46;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;6;2012;69.81;44.45;27.30;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;6;2012;69.88;38.00;33.60;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;6;2012;69.32;37.73;32.20;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;6;2012;68.69;33.11;40.55;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;6;2012;68.63;35.54;39.58;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;6;2012;68.91;38.82;33.77;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;6;2012;68.62;39.75;31.30;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;6;2012;68.07;40.33;32.25;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;6;2012;67.86;46.21;25.00;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;6;2012;68.63;47.67;23.60;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;6;2012;69.05;47.88;23.20;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;6;2012;69.22;45.81;25.38;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;6;2012;69.18;44.51;26.78;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;6;2012;69.08;35.39;35.75;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;6;2012;69.17;36.95;37.08;1.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;6;2012;65.09;37.97;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;6;2012;59.61;33.43;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;6;2012;53.48;30.19;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;6;2012;50.36;28.97;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;6;2012;47.12;27.77;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;6;2012;44.38;26.77;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;6;2012;41.57;25.83;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;6;2012;39.52;25.16;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;6;2012;37.78;24.63;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;6;2012;36.27;24.26;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;6;2012;34.79;23.91;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;6;2012;33.45;23.60;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;6;2012;32.21;23.27;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;6;2012;31.07;22.87;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;6;2012;29.73;22.35;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;6;2012;28.52;21.88;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;6;2012;27.46;21.49;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;6;2012;26.44;21.11;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;6;2012;25.20;20.65;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;6;2012;23.98;20.22;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;6;2012;21.85;19.75;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;6;2012;20.79;19.28;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;6;2012;20.14;18.84;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;6;2012;19.69;18.47;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;6;2012;19.05;18.17;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;6;2012;18.64;17.90;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;6;2012;18.30;17.62;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;6;2012;18.08;17.45;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;6;2012;17.86;17.37;0.00;0.0;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;6;2012;26.87;21.58;2.90;0.9;54.20;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;6;2012;64.15;34.04;74.10;2.0;54.20;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;6;2012;62.42;37.76;38.35;1.4;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;6;2012;67.93;37.88;40.30;1.2;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;6;2012;67.74;36.64;41.95;1.2;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;6;2012;67.42;34.31;45.43;1.2;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;6;2012;67.76;33.24;48.73;1.2;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;6;2012;67.53;34.17;52.65;1.4;54.20;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;6;2012;66.48;32.18;55.73;1.4;54.23;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;6;2012;67.15;34.43;48.77;1.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;6;2012;67.16;36.65;43.57;1.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;6;2012;67.65;39.69;38.63;1.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;6;2012;68.23;41.82;33.90;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;6;2012;68.54;41.80;34.35;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;6;2012;68.65;41.56;34.83;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;6;2012;68.44;41.38;33.70;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;6;2012;68.10;34.25;45.65;1.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;6;2012;67.68;32.71;51.63;1.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;6;2012;67.87;33.92;52.43;1.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;6;2012;67.59;36.02;44.23;1.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;6;2012;67.54;36.70;27.90;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;6;2012;66.71;28.85;12.20;0.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;6;2012;65.95;24.76;30.63;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;6;2012;65.87;25.07;31.30;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;6;2012;65.85;25.80;19.07;0.4;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;6;2012;66.19;24.97;12.95;0.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;6;2012;66.00;25.16;9.00;0.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;6;2012;65.39;24.06;9.55;0.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;6;2012;65.60;28.07;32.83;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;6;2012;67.60;31.94;50.40;1.2;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;6;2012;67.98;29.57;49.53;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;6;2012;67.06;29.40;56.10;1.3;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;6;2012;65.50;31.42;42.50;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;6;2012;66.95;33.38;37.70;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;6;2012;68.99;33.42;38.30;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;6;2012;69.41;30.77;36.95;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;6;2012;68.79;34.90;32.75;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;6;2012;67.89;36.25;30.20;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;6;2012;67.25;36.49;30.00;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;6;2012;67.09;34.79;33.40;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;6;2012;67.26;33.25;35.83;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;6;2012;67.35;32.74;44.50;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;6;2012;67.68;31.75;37.40;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;6;2012;67.20;30.67;43.20;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;6;2012;66.79;31.00;41.98;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;6;2012;66.84;33.15;38.50;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;6;2012;66.56;33.17;35.20;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;6;2012;66.51;32.98;37.50;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;6;2012;65.61;33.58;36.37;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;6;2012;64.83;34.15;32.93;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;6;2012;64.64;41.45;25.10;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;6;2012;66.56;37.30;29.03;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;6;2012;67.67;35.78;31.70;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;6;2012;67.68;36.47;28.50;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;6;2012;68.56;34.10;30.50;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;6;2012;68.56;30.34;38.00;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;6;2012;67.37;35.03;32.00;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;6;2012;66.75;29.53;47.75;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;6;2012;68.28;34.11;32.77;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;6;2012;68.33;42.80;21.15;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;6;2012;66.51;41.90;21.43;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;6;2012;66.51;43.52;20.93;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;6;2012;67.46;42.90;21.23;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;6;2012;67.72;40.96;23.20;0.8;54.30;1.5
