lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;6;2012;67.95;36.66;30.10;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;6;2012;68.03;31.43;37.07;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;6;2012;66.95;31.24;43.20;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;6;2012;66.27;36.51;31.75;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;6;2012;67.17;34.42;33.60;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;6;2012;67.76;37.24;28.73;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;6;2012;67.87;33.87;38.67;1.0;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;6;2012;67.46;37.99;26.77;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;6;2012;66.64;40.71;24.00;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;6;2012;66.21;38.83;25.05;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;6;2012;67.06;39.07;26.25;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;6;2012;68.77;31.63;35.93;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;6;2012;69.61;35.78;26.85;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;6;2012;69.95;37.68;24.77;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;6;2012;69.25;39.11;24.53;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;6;2012;68.52;34.74;28.75;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;6;2012;67.35;35.29;33.15;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;6;2012;66.63;29.29;44.27;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;6;2012;66.69;36.54;27.50;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;6;2012;68.67;33.10;33.13;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;6;2012;69.55;39.97;35.15;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;6;2012;69.95;37.30;24.93;0.6;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;6;2012;69.69;43.83;19.25;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;6;2012;69.44;43.58;19.83;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;6;2012;69.34;41.88;21.70;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;6;2012;69.56;33.23;30.05;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;6;2012;69.51;34.00;30.47;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;6;2012;69.32;31.88;33.83;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;6;2012;68.47;33.74;43.90;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;6;2012;68.17;34.22;32.40;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;6;2012;67.97;32.71;32.93;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;6;2012;67.71;35.83;28.00;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;6;2012;67.02;37.01;26.90;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;6;2012;67.27;36.62;26.65;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;6;2012;67.70;40.52;23.60;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;6;2012;68.11;34.55;29.57;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;6;2012;68.16;32.46;31.43;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;6;2012;68.01;36.59;27.30;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;6;2012;67.88;37.83;24.90;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;6;2012;67.76;32.37;37.83;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;6;2012;67.30;32.15;44.00;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;6;2012;67.30;30.87;33.50;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;6;2012;67.80;33.51;30.20;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;7;2012;67.64;39.63;23.20;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;7;2012;67.33;40.22;24.97;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;7;2012;67.79;44.18;19.33;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;7;2012;67.88;44.18;19.27;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;7;2012;67.76;43.43;18.58;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;7;2012;67.53;41.92;20.96;0.7;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;7;2012;67.17;38.82;24.93;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;7;2012;67.16;35.88;30.50;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;7;2012;67.14;33.30;33.70;0.9;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;7;2012;67.03;34.93;29.68;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;7;2012;67.02;33.96;29.00;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;7;2012;67.13;35.12;39.90;1.1;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;7;2012;66.69;36.57;28.20;0.8;54.30;1.5
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;7;2012;66.25;36.48;25.90;0.8;14.25;0.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;7;2012;66.01;36.77;27.57;0.8;28.50;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;7;2012;65.54;39.44;23.47;0.8;28.50;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;7;2012;65.40;40.21;23.90;0.8;28.50;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;7;2012;68.35;31.86;34.75;0.8;31.05;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;7;2012;68.20;36.70;26.23;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;7;2012;67.08;33.58;34.33;0.8;33.73;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;7;2012;66.21;31.99;31.00;0.8;34.57;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;7;2012;65.30;36.52;26.80;0.8;36.10;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;7;2012;64.81;37.14;29.93;0.9;36.10;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;7;2012;64.33;35.16;31.53;1.0;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;7;2012;64.14;39.17;23.80;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;7;2012;64.42;44.71;18.73;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;7;2012;64.78;45.17;18.40;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;7;2012;65.19;45.07;18.27;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;7;2012;65.48;43.69;20.77;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;7;2012;65.60;40.76;22.10;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;7;2012;65.59;40.75;23.00;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;7;2012;65.67;34.07;34.20;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;7;2012;65.50;37.10;28.55;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;7;2012;65.05;39.10;27.27;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;7;2012;64.19;34.00;33.25;1.0;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;7;2012;63.62;40.94;24.95;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;7;2012;64.28;38.62;26.10;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;7;2012;63.98;41.86;21.10;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;7;2012;63.64;40.24;23.47;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;7;2012;63.82;36.91;26.45;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;7;2012;64.55;35.11;27.28;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;7;2012;65.48;38.44;26.40;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;7;2012;65.97;40.25;24.13;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;7;2012;65.85;37.16;26.78;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;7;2012;65.17;34.94;27.55;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;7;2012;64.52;36.56;26.87;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;7;2012;64.30;35.33;29.43;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;7;2012;65.58;33.97;32.47;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;7;2012;66.98;42.78;21.15;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;7;2012;67.74;41.16;21.70;0.7;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;7;2012;68.13;43.43;20.90;0.7;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;7;2012;67.92;44.38;18.83;0.7;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;7;2012;67.31;43.18;20.20;0.7;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;7;2012;66.22;41.40;20.73;0.7;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;7;2012;65.55;36.58;27.10;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;7;2012;65.00;34.82;28.80;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;7;2012;64.51;37.75;29.03;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;7;2012;64.33;37.60;25.03;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;7;2012;64.56;38.30;23.30;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;7;2012;64.76;38.94;25.00;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;7;2012;65.05;37.87;26.55;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;7;2012;65.73;38.42;24.80;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;7;2012;66.54;39.96;24.25;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;7;2012;67.21;33.31;32.05;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;7;2012;65.75;39.02;31.30;1.0;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;7;2012;65.29;37.54;25.68;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;7;2012;66.38;37.81;23.90;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;7;2012;66.72;38.28;24.73;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;7;2012;66.65;32.22;32.13;0.9;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;7;2012;67.46;34.90;28.10;0.8;36.10;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;7;2012;70.16;35.18;38.85;1.0;36.35;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;7;2012;72.32;30.99;32.57;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;7;2012;73.34;38.71;24.40;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;7;2012;73.45;41.40;19.95;0.5;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;7;2012;72.54;44.26;18.43;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;7;2012;71.10;43.55;18.23;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;7;2012;69.69;43.41;18.23;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;7;2012;68.15;40.10;22.64;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;7;2012;67.49;34.04;34.97;0.9;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;7;2012;67.59;31.89;28.20;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;7;2012;67.11;35.71;25.90;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;7;2012;66.97;37.73;24.33;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;7;2012;67.24;35.72;27.03;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;7;2012;67.30;39.89;23.75;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;7;2012;67.15;38.13;24.70;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;7;2012;66.89;35.81;26.87;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;7;2012;66.24;39.67;21.40;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;7;2012;65.74;37.49;24.60;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;7;2012;65.53;37.78;25.43;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;7;2012;66.51;40.07;22.43;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;7;2012;67.57;37.25;28.40;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;7;2012;68.33;34.65;33.47;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;7;2012;68.87;35.89;26.07;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;7;2012;69.26;31.63;34.45;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;7;2012;68.65;35.10;31.15;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;7;2012;66.96;31.44;38.45;1.0;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;7;2012;65.24;40.03;22.83;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;7;2012;65.24;43.89;18.55;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;7;2012;66.03;42.42;18.55;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;7;2012;66.88;43.98;18.83;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;7;2012;67.59;44.50;18.53;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;7;2012;68.06;38.93;22.37;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;7;2012;68.10;37.73;25.10;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;7;2012;67.82;32.95;31.57;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;7;2012;67.35;36.42;27.77;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;7;2012;67.00;38.70;23.43;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;7;2012;66.62;38.56;25.70;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;7;2012;66.15;38.13;24.05;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;7;2012;65.67;39.02;22.67;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;7;2012;65.14;40.01;22.17;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;7;2012;64.76;36.19;29.73;0.9;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;7;2012;65.42;37.71;25.10;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;7;2012;68.18;40.24;26.30;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;7;2012;72.66;35.97;27.57;0.7;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;7;2012;73.27;36.25;23.78;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;7;2012;72.68;35.81;25.93;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;7;2012;71.50;38.71;22.93;0.6;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;7;2012;72.23;33.10;34.53;0.8;36.60;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;7;2012;72.04;29.56;37.67;0.7;38.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;7;2012;69.95;34.51;26.25;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;7;2012;68.11;37.09;25.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;7;2012;68.15;41.64;19.57;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;7;2012;68.87;45.06;17.37;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;7;2012;69.46;44.00;18.30;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;7;2012;70.07;44.93;17.57;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;7;2012;70.91;40.75;21.17;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;7;2012;70.61;37.31;24.25;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;7;2012;68.73;33.10;31.83;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;7;2012;66.60;36.34;26.97;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;7;2012;65.81;41.41;20.70;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;7;2012;66.57;38.95;23.67;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;7;2012;66.81;41.72;20.38;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;7;2012;66.12;40.01;21.15;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;7;2012;65.92;41.43;20.40;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;7;2012;66.17;36.10;28.30;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;7;2012;65.58;39.49;23.43;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;7;2012;65.61;38.77;22.25;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;7;2012;66.61;36.37;24.70;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;7;2012;67.69;39.27;22.35;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;7;2012;68.28;38.19;26.07;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;7;2012;68.45;36.82;25.40;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;7;2012;69.21;34.72;27.74;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;7;2012;69.49;32.30;32.17;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;7;2012;68.48;37.07;24.63;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;7;2012;65.44;42.06;19.18;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;7;2012;61.98;41.66;20.98;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;7;2012;65.17;44.80;17.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;7;2012;67.27;44.84;17.10;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;7;2012;68.28;44.39;17.75;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;7;2012;69.07;40.79;20.34;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;7;2012;69.74;36.82;24.85;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;7;2012;70.24;35.31;27.27;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;7;2012;70.24;36.51;24.23;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;7;2012;70.25;37.11;23.80;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;7;2012;70.37;36.56;24.46;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;7;2012;69.39;36.65;24.97;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;7;2012;68.02;34.98;25.45;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;7;2012;66.92;38.23;24.55;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;7;2012;66.05;38.03;23.35;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;7;2012;65.75;40.91;19.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;7;2012;65.47;40.69;20.20;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;7;2012;65.27;41.01;20.83;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;7;2012;66.14;37.86;23.85;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;7;2012;67.35;37.62;21.23;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;7;2012;68.58;30.80;29.67;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;7;2012;68.98;34.59;32.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;7;2012;69.51;33.73;30.86;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;7;2012;69.92;38.70;23.17;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;7;2012;69.62;42.35;19.15;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;7;2012;68.90;45.35;17.08;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;7;2012;67.73;45.28;16.50;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;7;2012;66.20;45.30;16.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;7;2012;65.73;44.80;16.73;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;7;2012;66.50;43.84;18.40;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;7;2012;67.23;39.76;22.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;7;2012;67.60;40.98;22.46;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;7;2012;67.75;37.14;25.35;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;7;2012;67.78;40.90;22.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;7;2012;68.36;35.13;27.00;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;7;2012;68.21;36.95;27.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;7;2012;68.02;36.67;26.95;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;7;2012;67.95;39.49;22.70;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;7;2012;67.78;37.12;25.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;7;2012;67.66;36.96;27.45;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;7;2012;67.39;38.12;20.85;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;7;2012;67.35;40.63;21.35;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;7;2012;67.43;34.73;25.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;7;2012;67.50;39.54;24.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;7;2012;67.65;39.25;24.40;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;7;2012;67.72;35.83;24.75;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;7;2012;67.88;31.86;26.25;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;7;2012;67.71;37.54;25.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;7;2012;67.67;37.67;24.28;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;7;2012;67.50;44.43;17.53;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;7;2012;67.05;43.82;17.60;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;7;2012;66.66;44.73;17.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;7;2012;66.51;45.02;17.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;7;2012;66.94;37.84;23.87;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;7;2012;67.56;37.39;26.27;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;7;2012;67.98;36.21;25.98;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;7;2012;68.16;36.29;26.03;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;7;2012;67.99;39.56;24.17;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;7;2012;67.89;38.21;25.37;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;7;2012;67.66;34.72;27.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;7;2012;67.21;36.10;26.68;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;7;2012;66.65;37.09;25.85;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;7;2012;66.16;34.83;35.63;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;7;2012;65.70;40.43;23.65;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;7;2012;65.60;39.23;22.47;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;7;2012;66.58;43.00;21.95;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;7;2012;68.33;35.48;26.27;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;7;2012;69.20;38.47;24.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;7;2012;69.40;35.55;25.93;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;7;2012;67.61;38.92;25.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;7;2012;66.17;36.97;27.45;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;7;2012;65.58;40.88;21.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;7;2012;65.94;41.18;21.38;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;7;2012;66.44;41.93;18.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;7;2012;66.76;43.73;18.10;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;7;2012;66.65;42.64;18.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;7;2012;66.02;42.74;18.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;7;2012;65.45;34.49;28.83;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;7;2012;65.34;34.33;33.15;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;7;2012;65.18;39.07;22.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;7;2012;65.25;40.55;20.73;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;7;2012;65.42;38.79;24.23;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;7;2012;65.60;40.37;24.47;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;7;2012;66.36;41.86;22.70;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;7;2012;66.85;41.60;21.00;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;7;2012;66.80;38.13;26.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;7;2012;66.08;37.86;26.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;7;2012;65.23;38.77;23.70;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;7;2012;65.28;38.68;22.47;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;7;2012;66.77;39.04;24.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;7;2012;68.03;38.90;23.47;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;7;2012;67.70;37.19;24.15;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;7;2012;67.82;34.39;30.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;7;2012;68.52;34.76;28.58;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;7;2012;68.07;37.39;27.85;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;7;2012;67.06;41.11;21.90;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;7;2012;67.05;42.20;20.10;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;7;2012;66.99;43.35;19.47;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;7;2012;67.20;44.34;18.88;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;7;2012;67.92;41.85;21.00;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;7;2012;68.13;42.56;20.35;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;7;2012;68.21;37.14;27.55;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;7;2012;68.70;35.22;30.45;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;7;2012;69.19;35.24;27.27;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;7;2012;69.59;38.19;25.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;7;2012;69.42;36.58;24.90;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;7;2012;68.78;40.14;21.85;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;7;2012;68.46;37.78;24.90;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;7;2012;68.30;36.37;23.90;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;7;2012;67.89;41.77;20.07;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;7;2012;68.12;37.17;25.83;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;7;2012;68.03;37.59;26.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;7;2012;68.46;37.80;23.90;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;7;2012;69.20;39.99;20.67;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;7;2012;69.25;37.70;26.20;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;7;2012;68.80;37.60;27.25;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;7;2012;68.88;34.38;26.47;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;7;2012;67.60;32.17;27.35;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;7;2012;66.40;35.29;28.10;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;7;2012;66.04;41.41;20.13;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;7;2012;67.25;44.66;17.65;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;7;2012;68.01;44.70;17.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;7;2012;68.39;43.94;18.20;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;7;2012;68.29;42.55;18.97;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;7;2012;67.01;41.40;21.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;7;2012;66.82;37.43;25.55;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;7;2012;66.60;37.99;26.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;7;2012;66.04;36.41;28.33;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;7;2012;65.98;38.20;24.57;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;7;2012;65.60;36.20;28.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;7;2012;65.82;38.75;24.53;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;7;2012;66.37;38.37;24.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;7;2012;65.91;41.31;24.87;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;7;2012;65.92;39.53;23.03;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;7;2012;66.77;41.26;23.75;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;7;2012;67.12;39.71;23.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;7;2012;67.06;39.19;23.78;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;7;2012;67.27;37.63;28.10;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;7;2012;67.63;37.57;25.43;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;7;2012;67.29;35.69;28.25;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;7;2012;66.47;33.08;33.98;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;7;2012;65.23;33.90;34.50;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;7;2012;64.98;36.07;29.47;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;7;2012;65.14;38.04;26.03;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;7;2012;66.10;41.05;22.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;7;2012;66.68;43.81;21.55;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;7;2012;66.72;42.57;21.00;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;7;2012;66.79;43.11;20.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;7;2012;66.96;40.87;23.75;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;7;2012;67.34;36.31;28.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;7;2012;67.51;34.83;31.15;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;7;2012;66.99;38.63;26.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;7;2012;66.28;39.64;27.53;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;7;2012;66.53;35.70;32.45;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;7;2012;66.45;36.28;29.97;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;7;2012;66.12;39.67;27.40;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;7;2012;67.67;38.95;24.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;7;2012;69.82;38.71;25.43;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;7;2012;71.48;39.46;24.77;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;7;2012;72.60;36.91;27.35;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;7;2012;73.26;37.75;26.30;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;7;2012;73.90;36.12;26.57;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;7;2012;71.53;37.36;24.90;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;7;2012;70.59;36.18;34.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;7;2012;69.78;37.59;25.57;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;7;2012;69.23;34.22;27.93;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;7;2012;67.71;36.32;28.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;7;2012;68.62;36.72;28.95;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;7;2012;69.14;43.85;18.80;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;7;2012;69.89;43.88;19.37;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;7;2012;70.20;43.52;20.00;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;7;2012;71.00;43.87;20.17;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;7;2012;71.43;39.66;23.15;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;7;2012;71.18;38.83;22.93;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;7;2012;70.56;37.49;25.28;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;7;2012;69.91;34.85;30.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;7;2012;69.79;32.38;33.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;7;2012;69.38;32.14;34.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;7;2012;68.26;33.81;32.00;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;7;2012;66.68;38.55;26.73;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;7;2012;66.32;39.56;23.85;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;7;2012;65.90;38.62;25.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;7;2012;66.69;40.13;23.77;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;7;2012;68.79;37.20;27.70;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;7;2012;70.41;31.50;34.00;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;7;2012;71.37;39.57;23.53;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;7;2012;71.88;34.89;33.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;7;2012;72.28;32.92;31.08;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;7;2012;72.46;34.72;28.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;7;2012;72.38;39.50;24.55;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;7;2012;71.46;37.52;28.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;7;2012;70.17;41.11;22.18;0.6;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;7;2012;69.24;42.95;20.90;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;7;2012;68.81;43.96;19.87;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;7;2012;69.11;44.04;20.07;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;7;2012;69.52;43.90;19.55;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;7;2012;69.92;41.85;22.15;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;7;2012;69.81;41.12;22.55;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;7;2012;69.59;39.33;24.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;7;2012;69.28;33.82;32.95;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;7;2012;68.73;37.06;28.15;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;7;2012;68.24;35.48;29.20;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;7;2012;67.55;38.63;26.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;7;2012;65.81;37.59;25.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;7;2012;64.13;38.03;26.93;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;7;2012;67.53;35.48;30.37;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;7;2012;68.86;35.44;32.75;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;7;2012;69.41;34.82;29.07;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;7;2012;70.00;39.23;25.73;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;7;2012;70.09;35.54;26.20;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;7;2012;70.02;34.97;26.85;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;7;2012;69.84;35.13;31.03;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;7;2012;69.61;38.24;25.77;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;7;2012;69.81;34.55;39.60;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;7;2012;69.47;37.56;27.97;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;7;2012;69.11;39.06;24.95;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;7;2012;69.15;40.66;22.45;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;7;2012;68.97;43.72;20.27;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;7;2012;69.48;43.23;21.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;7;2012;70.12;41.24;22.70;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;7;2012;70.70;40.34;24.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;7;2012;70.96;35.89;30.57;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;7;2012;70.20;35.63;29.37;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;7;2012;69.26;33.81;34.33;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;7;2012;68.88;34.87;28.10;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;7;2012;68.41;35.39;29.83;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;7;2012;66.98;40.16;26.20;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;7;2012;66.77;36.41;32.70;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;7;2012;67.91;34.81;31.70;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;7;2012;69.27;38.75;28.63;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;7;2012;69.87;37.51;30.43;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;7;2012;69.69;35.41;28.93;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;7;2012;69.59;35.77;29.54;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;7;2012;69.33;39.80;25.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;7;2012;69.23;34.90;32.95;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;7;2012;68.86;35.32;43.33;1.1;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;7;2012;68.16;32.76;37.40;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;7;2012;68.11;33.85;29.87;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;7;2012;68.78;37.63;31.88;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;7;2012;69.31;43.75;20.77;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;7;2012;69.79;43.61;20.23;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;7;2012;70.28;43.58;21.28;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;7;2012;70.17;42.39;21.83;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;7;2012;70.10;40.35;25.20;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;7;2012;69.92;37.05;29.40;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;7;2012;69.46;33.27;33.36;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;7;2012;69.13;35.08;32.23;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;7;2012;69.08;35.27;28.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;7;2012;68.64;39.13;25.05;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;7;2012;68.20;37.44;28.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;7;2012;67.55;39.25;26.13;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;7;2012;67.27;39.89;25.00;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;7;2012;67.59;38.56;26.87;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;7;2012;68.32;38.03;27.28;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;7;2012;68.81;36.87;28.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;7;2012;68.79;39.34;27.45;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;7;2012;68.66;35.84;34.17;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;7;2012;68.50;37.05;31.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;7;2012;67.95;32.15;32.87;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;7;2012;66.96;32.59;32.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;7;2012;67.34;33.15;36.87;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;7;2012;68.07;37.49;28.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;7;2012;68.52;40.08;25.40;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;7;2012;68.73;42.41;22.53;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;7;2012;68.95;42.20;22.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;7;2012;69.05;43.07;21.85;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;7;2012;68.93;40.42;24.48;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;7;2012;68.63;41.30;23.77;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;7;2012;68.55;34.34;32.55;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;7;2012;68.66;37.44;31.30;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;7;2012;68.77;33.67;33.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;7;2012;68.15;38.94;27.07;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;7;2012;67.75;36.64;36.60;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;7;2012;67.56;34.36;34.60;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;7;2012;67.35;38.12;28.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;7;2012;67.50;36.74;29.73;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;7;2012;68.10;37.96;26.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;7;2012;68.28;36.34;29.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;7;2012;68.16;35.05;30.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;7;2012;67.57;35.89;31.94;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;7;2012;67.17;40.27;28.70;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;7;2012;66.85;35.92;32.97;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;7;2012;66.34;36.03;32.53;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;7;2012;65.65;36.18;35.45;1.1;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;7;2012;66.30;31.59;39.95;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;7;2012;68.85;32.28;41.17;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;7;2012;69.62;41.28;23.43;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;7;2012;69.83;43.58;21.00;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;7;2012;69.57;43.34;20.32;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;7;2012;69.59;42.84;21.40;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;7;2012;69.26;43.28;21.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;7;2012;68.57;42.13;23.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;7;2012;68.35;37.40;30.04;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;7;2012;68.49;33.96;33.13;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;7;2012;68.38;32.99;50.00;1.2;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;7;2012;68.38;35.72;30.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;7;2012;67.82;34.37;34.16;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;7;2012;67.05;34.28;38.45;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;7;2012;67.15;38.82;28.57;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;7;2012;67.14;39.05;25.65;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;7;2012;68.45;38.99;25.24;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;7;2012;69.64;38.63;27.53;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;7;2012;69.65;37.32;27.00;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;7;2012;69.44;35.47;31.23;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;7;2012;68.91;38.78;27.03;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;7;2012;68.21;36.92;29.16;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;7;2012;67.66;32.01;35.50;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;7;2012;67.02;36.54;28.97;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;7;2012;67.24;33.17;37.90;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;7;2012;68.56;35.85;33.08;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;7;2012;69.86;40.81;25.87;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;7;2012;70.31;41.66;22.97;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;7;2012;70.76;42.58;21.80;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;7;2012;71.18;42.91;21.63;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;7;2012;71.47;42.10;23.10;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;7;2012;70.92;37.47;26.83;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;7;2012;69.69;35.65;31.23;0.8;40.80;1.0
