lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;7;2012;68.56;34.38;33.06;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;7;2012;68.02;35.81;30.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;7;2012;68.04;34.84;30.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;7;2012;67.71;37.02;33.07;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;7;2012;67.25;36.08;28.83;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;7;2012;66.94;36.27;31.70;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;7;2012;66.44;40.06;27.65;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;7;2012;67.75;34.73;30.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;7;2012;68.84;38.10;27.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;7;2012;69.65;36.10;30.58;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;7;2012;69.86;38.14;27.17;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;7;2012;69.80;34.77;31.63;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;7;2012;69.42;36.47;29.67;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;7;2012;68.92;33.78;31.55;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;7;2012;67.96;35.37;29.15;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;7;2012;67.67;33.31;32.97;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;7;2012;68.74;34.56;34.90;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;7;2012;69.72;39.41;26.63;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;7;2012;70.25;40.51;26.43;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;7;2012;70.65;39.90;24.30;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;7;2012;70.11;43.60;20.50;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;7;2012;69.26;39.71;24.18;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;7;2012;69.42;41.03;23.63;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;7;2012;70.62;38.41;26.70;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;7;2012;70.83;35.10;32.37;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;7;2012;70.95;34.56;34.60;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;7;2012;70.66;33.67;37.83;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;7;2012;70.01;32.28;33.70;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;7;2012;69.19;35.90;33.97;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;7;2012;68.84;34.98;34.90;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;7;2012;69.10;38.25;26.05;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;7;2012;70.27;34.63;32.27;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;7;2012;70.89;36.23;30.98;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;7;2012;70.88;39.77;26.00;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;7;2012;70.79;35.01;29.15;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;7;2012;70.28;37.95;27.33;0.7;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;7;2012;69.90;35.29;33.75;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;7;2012;69.45;32.90;37.53;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;7;2012;68.34;37.03;29.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;7;2012;67.75;37.82;28.35;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;7;2012;67.28;36.61;29.70;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;7;2012;66.82;39.43;25.77;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;7;2012;66.93;42.89;22.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;7;2012;67.48;40.05;24.50;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;7;2012;68.11;43.56;21.30;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;7;2012;68.41;42.82;22.53;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;7;2012;68.76;41.36;23.07;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;7;2012;68.88;38.90;26.77;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;7;2012;68.87;39.25;27.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;7;2012;68.98;33.24;32.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;7;2012;68.91;33.58;34.20;0.9;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;7;2012;68.77;33.24;34.44;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;7;2012;67.92;36.83;27.90;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;7;2012;67.60;36.94;38.25;1.1;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;7;2012;67.70;36.92;27.93;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;7;2012;68.38;37.84;27.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;7;2012;69.21;33.76;32.80;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;7;2012;69.19;38.68;26.05;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;7;2012;69.13;31.85;31.85;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;7;2012;68.59;37.04;30.07;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;7;2012;68.20;35.20;28.75;0.8;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;7;2012;68.63;27.26;49.90;1.0;40.80;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;7;2012;68.32;34.25;37.35;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;7;2012;68.20;33.32;33.87;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;7;2012;68.16;37.48;27.77;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;7;2012;68.12;39.10;25.25;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;7;2012;68.32;43.14;20.75;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;7;2012;68.46;43.58;20.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;7;2012;68.86;42.89;21.50;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;7;2012;69.67;42.40;23.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;7;2012;70.21;35.89;32.70;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;7;2012;70.08;33.11;33.65;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;7;2012;69.71;36.55;29.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;7;2012;69.34;38.49;25.83;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;7;2012;68.96;39.06;26.87;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;7;2012;68.15;36.89;26.55;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;7;2012;67.91;37.92;26.35;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;7;2012;68.49;35.10;29.60;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;7;2012;69.49;39.49;25.30;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;7;2012;69.71;39.11;26.60;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;7;2012;69.23;38.86;24.45;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;7;2012;68.31;39.84;25.30;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;7;2012;67.47;39.21;25.23;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;7;2012;67.45;37.21;30.55;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;7;2012;68.07;29.94;35.47;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;7;2012;68.63;33.81;39.80;1.0;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;7;2012;68.65;31.14;41.67;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;7;2012;68.01;37.03;28.35;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;7;2012;66.28;39.57;24.60;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;7;2012;65.74;38.57;27.10;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;7;2012;65.82;44.25;20.53;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;7;2012;66.08;42.78;21.30;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;7;2012;67.28;42.57;22.47;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;7;2012;69.36;40.94;25.80;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;7;2012;71.60;34.04;32.30;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;7;2012;71.60;35.48;28.10;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;7;2012;68.45;36.10;29.53;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;7;2012;67.56;36.09;30.00;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;7;2012;66.33;40.39;23.57;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;7;2012;66.61;39.21;25.17;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;7;2012;67.48;35.51;31.60;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;7;2012;70.19;39.71;25.78;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;7;2012;71.62;36.09;28.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;7;2012;71.12;39.50;25.20;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;7;2012;71.12;36.27;26.78;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;7;2012;71.19;35.26;26.98;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;7;2012;70.84;37.69;25.10;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;7;2012;70.65;35.10;27.15;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;7;2012;69.59;30.57;51.50;1.2;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;7;2012;69.03;32.82;31.55;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;7;2012;67.81;34.24;32.70;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;7;2012;68.38;37.72;25.88;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;7;2012;69.53;39.91;23.57;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;7;2012;70.23;40.23;22.35;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;7;2012;70.65;42.74;20.87;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;7;2012;70.87;42.82;21.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;7;2012;70.86;42.82;20.90;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;7;2012;70.53;38.40;25.27;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;7;2012;70.42;30.64;40.24;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;7;2012;69.85;34.62;30.37;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;7;2012;69.22;36.66;26.45;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;7;2012;68.69;38.07;27.97;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;7;2012;68.42;33.23;28.20;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;7;2012;68.08;39.84;24.08;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;7;2012;67.59;40.28;23.15;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;7;2012;67.78;38.37;25.53;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;7;2012;68.62;39.16;23.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;7;2012;69.71;35.80;27.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;7;2012;70.22;34.71;28.05;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;7;2012;70.73;30.00;42.07;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;7;2012;70.58;36.32;27.30;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;7;2012;70.87;33.80;28.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;7;2012;70.35;36.58;29.50;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;7;2012;69.31;31.98;32.43;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;7;2012;68.89;32.16;31.03;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;7;2012;69.29;35.31;26.57;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;7;2012;69.81;41.48;22.87;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;7;2012;70.27;44.02;19.50;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;7;2012;70.45;44.09;19.37;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;7;2012;70.72;43.88;19.25;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;7;2012;70.27;41.42;19.03;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;7;2012;69.87;39.93;23.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;7;2012;69.38;35.84;27.93;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;7;2012;69.56;33.55;30.65;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;7;2012;69.35;38.90;24.40;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;7;2012;69.21;35.84;28.25;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;7;2012;68.88;37.58;26.00;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;7;2012;68.76;36.74;28.63;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;7;2012;68.44;37.67;24.48;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;7;2012;68.67;39.65;23.77;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;7;2012;69.16;39.31;23.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;7;2012;69.77;40.55;23.00;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;7;2012;70.30;37.51;29.50;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;7;2012;70.48;36.14;26.73;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;7;2012;70.68;36.39;25.03;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;7;2012;70.41;34.48;33.60;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;7;2012;69.44;33.33;40.17;1.0;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;7;2012;68.43;33.38;26.20;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;7;2012;68.19;32.22;40.73;1.0;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;7;2012;68.26;36.38;26.47;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;7;2012;68.91;44.39;19.33;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;7;2012;69.30;41.70;21.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;7;2012;69.66;44.81;19.17;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;7;2012;69.99;45.18;19.13;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;7;2012;70.23;38.81;23.78;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;7;2012;70.38;32.57;30.50;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;7;2012;69.94;33.83;29.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;7;2012;68.66;38.21;28.93;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;7;2012;68.09;38.60;26.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;7;2012;67.68;39.84;24.75;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;7;2012;67.36;39.21;25.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;7;2012;67.37;38.57;27.25;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;7;2012;68.53;39.79;24.45;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;7;2012;69.56;39.68;23.53;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;7;2012;70.32;40.93;21.95;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;7;2012;71.00;38.20;25.37;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;7;2012;71.36;36.78;26.70;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;7;2012;71.79;35.40;28.20;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;7;2012;72.09;38.18;26.00;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;7;2012;72.26;34.33;29.30;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;7;2012;72.18;34.71;28.50;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;7;2012;71.60;36.85;23.08;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;7;2012;68.53;37.71;25.77;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;7;2012;66.27;39.61;24.30;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;7;2012;64.94;41.65;22.20;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;7;2012;67.31;42.75;21.78;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;7;2012;68.31;46.46;18.37;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;7;2012;68.69;45.10;18.87;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;7;2012;68.80;41.38;22.20;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;7;2012;69.02;41.85;22.07;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;7;2012;70.12;41.05;22.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;7;2012;69.57;41.07;22.40;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;7;2012;69.28;35.32;30.25;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;7;2012;69.14;40.90;23.75;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;7;2012;70.10;35.45;27.33;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;7;2012;69.89;38.39;23.95;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;7;2012;69.68;37.10;26.50;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;7;2012;69.57;40.40;22.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;7;2012;68.18;41.82;21.35;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;7;2012;67.22;43.70;19.83;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;7;2012;66.56;43.59;19.45;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;7;2012;66.23;42.52;20.20;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;7;2012;66.38;37.61;30.65;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;7;2012;68.01;36.72;27.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;7;2012;68.75;38.62;32.15;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;7;2012;68.69;36.90;28.73;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;7;2012;68.37;40.45;23.63;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;7;2012;67.65;43.66;18.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;7;2012;67.34;44.33;18.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;7;2012;67.36;45.09;18.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;7;2012;67.28;46.63;16.95;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;7;2012;67.45;46.71;17.15;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;7;2012;67.90;42.96;20.63;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;7;2012;68.51;45.52;18.65;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;7;2012;68.82;41.69;22.20;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;7;2012;69.27;37.04;26.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;7;2012;69.93;37.60;25.60;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;7;2012;70.06;37.73;34.90;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;7;2012;69.81;39.92;22.70;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;7;2012;69.02;38.87;25.43;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;7;2012;68.32;37.27;25.85;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;7;2012;67.95;39.07;26.35;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;7;2012;67.79;36.40;26.80;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;7;2012;67.74;33.73;27.20;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;7;2012;68.02;38.21;24.80;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;7;2012;68.22;35.63;28.40;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;7;2012;68.32;39.69;27.00;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;7;2012;68.66;35.56;27.75;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;7;2012;68.76;36.70;26.40;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;7;2012;68.67;34.83;30.25;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;7;2012;68.66;33.33;31.70;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;7;2012;68.03;44.16;18.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;7;2012;67.53;45.31;17.40;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;7;2012;67.49;45.71;17.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;7;2012;67.72;44.68;18.10;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;7;2012;68.02;41.02;22.40;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;7;2012;68.70;42.36;21.17;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;7;2012;69.46;36.03;25.60;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;7;2012;69.98;37.36;26.00;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;7;2012;70.36;36.99;26.25;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;7;2012;70.48;40.12;21.40;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;7;2012;70.62;41.22;21.17;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;7;2012;70.64;39.07;24.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;7;2012;70.28;40.94;21.90;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;7;2012;69.36;37.59;23.27;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;7;2012;68.52;38.19;24.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;7;2012;67.91;41.17;21.00;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;7;2012;66.62;37.87;24.45;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;7;2012;66.46;38.21;23.95;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;7;2012;67.35;41.13;21.80;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;7;2012;67.79;36.90;25.50;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;7;2012;68.24;38.14;24.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;7;2012;69.00;35.71;28.35;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;7;2012;69.00;36.79;25.63;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;7;2012;67.35;38.93;25.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;7;2012;66.87;39.62;22.60;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;7;2012;66.83;43.87;18.55;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;7;2012;67.37;43.46;19.30;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;7;2012;67.50;42.94;19.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;7;2012;67.77;44.66;18.20;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;7;2012;68.20;39.15;24.53;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;7;2012;68.96;33.61;29.23;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;7;2012;68.93;32.59;31.73;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;7;2012;68.82;36.56;28.10;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;7;2012;69.27;35.99;27.60;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;7;2012;69.15;39.18;27.90;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;7;2012;68.37;39.45;23.03;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;7;2012;67.37;38.55;23.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;7;2012;66.72;41.01;21.47;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;7;2012;66.41;37.51;23.35;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;7;2012;68.05;39.74;22.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;7;2012;70.04;35.63;25.70;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;7;2012;70.51;37.97;30.85;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;7;2012;71.16;37.19;28.30;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;7;2012;70.93;35.17;25.67;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;7;2012;70.33;35.63;29.70;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;7;2012;69.33;31.60;38.30;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;7;2012;67.65;37.63;24.93;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;8;2012;66.19;40.73;21.03;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;8;2012;66.58;43.52;19.40;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;8;2012;66.94;44.89;17.75;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;8;2012;66.91;44.32;18.73;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;8;2012;67.34;43.01;19.45;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;8;2012;67.88;41.85;20.80;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;8;2012;68.49;38.70;24.93;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;8;2012;68.70;35.82;31.60;0.9;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;8;2012;68.78;37.47;26.15;0.8;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;8;2012;68.79;38.45;23.90;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;8;2012;68.55;38.30;23.75;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;8;2012;68.51;38.13;23.73;0.7;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;8;2012;68.74;30.44;28.60;0.6;43.70;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;8;2012;68.05;39.95;22.05;0.7;0.00;0.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;8;2012;67.22;41.16;21.05;0.7;22.40;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;8;2012;67.04;38.08;24.18;0.7;22.40;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;8;2012;67.45;38.78;24.56;0.7;23.92;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;8;2012;67.81;37.60;23.90;0.7;24.30;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;8;2012;68.35;38.93;25.50;0.8;24.30;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;8;2012;68.77;37.93;27.10;0.7;24.30;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;8;2012;68.36;36.04;26.50;0.7;25.02;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;8;2012;67.45;38.50;30.10;0.9;26.30;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;8;2012;67.01;34.29;29.95;0.8;26.80;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;8;2012;65.83;36.43;29.40;0.9;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;8;2012;67.05;42.94;19.68;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;8;2012;68.73;43.86;19.08;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;8;2012;70.18;43.35;19.03;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;8;2012;70.37;44.04;19.50;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;8;2012;69.90;42.57;19.10;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;8;2012;71.10;43.21;19.30;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;8;2012;71.34;33.90;27.75;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;8;2012;70.13;34.55;31.15;0.8;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;8;2012;69.54;36.91;29.70;0.8;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;8;2012;69.26;35.18;27.98;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;8;2012;68.64;39.21;23.85;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;8;2012;68.73;37.13;25.95;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;8;2012;68.74;39.19;23.48;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;8;2012;68.10;39.58;24.56;0.8;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;8;2012;67.49;39.88;22.90;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;8;2012;67.87;40.22;22.15;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;8;2012;69.44;36.90;25.33;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;8;2012;70.31;39.16;23.38;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;8;2012;69.79;36.61;25.40;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;8;2012;69.26;38.36;23.50;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;8;2012;69.61;34.29;30.07;0.8;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;8;2012;69.95;34.41;26.37;0.6;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;8;2012;69.18;34.60;28.24;0.7;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;8;2012;66.94;39.36;23.77;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;8;2012;66.76;38.14;26.67;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;8;2012;67.34;43.37;19.53;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;8;2012;68.50;44.89;17.94;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;8;2012;69.35;43.87;18.40;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;8;2012;69.42;44.85;17.75;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;8;2012;69.13;40.28;20.40;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;8;2012;68.54;36.18;25.90;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;8;2012;67.79;36.33;25.10;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;8;2012;67.40;37.22;23.95;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;8;2012;67.27;39.87;23.03;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;8;2012;67.51;38.13;23.13;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;8;2012;67.87;37.58;24.28;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;8;2012;67.90;38.62;24.77;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;8;2012;67.62;35.43;25.28;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;8;2012;67.05;39.47;23.18;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;8;2012;66.72;38.19;25.07;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;8;2012;67.08;38.50;24.90;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;8;2012;69.63;39.85;22.73;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;8;2012;71.80;36.78;24.98;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;8;2012;72.51;38.77;26.18;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;8;2012;72.66;34.20;29.63;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;8;2012;70.49;35.55;30.20;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;8;2012;69.05;37.16;27.60;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;8;2012;67.32;36.72;28.50;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;8;2012;67.45;43.04;19.87;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;8;2012;67.53;45.02;18.00;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;8;2012;68.21;45.32;18.18;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;8;2012;68.52;43.81;18.93;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;8;2012;68.26;43.92;19.43;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;8;2012;68.53;43.64;19.67;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;8;2012;68.86;41.18;21.88;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;8;2012;68.63;39.36;21.93;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;8;2012;67.25;34.89;28.68;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;8;2012;66.36;37.17;27.90;0.9;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;8;2012;65.72;37.30;29.40;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;8;2012;65.03;39.17;24.08;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;8;2012;65.01;39.67;24.38;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;8;2012;66.46;38.60;24.77;0.8;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;8;2012;67.82;38.41;25.40;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;8;2012;68.27;39.08;23.70;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;8;2012;70.91;39.04;23.28;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;8;2012;71.98;40.44;21.93;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;8;2012;71.04;39.00;23.13;0.6;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;8;2012;69.59;36.39;28.43;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;8;2012;67.89;34.06;28.28;0.7;31.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;8;2012;66.87;34.22;31.07;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;8;2012;66.86;34.96;26.05;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;8;2012;66.62;38.56;24.28;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;8;2012;66.76;42.10;20.73;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;8;2012;66.97;42.97;20.28;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;8;2012;67.45;44.99;17.63;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;8;2012;68.05;44.72;18.00;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;8;2012;68.61;41.39;20.25;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;8;2012;68.68;41.91;20.13;0.6;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;8;2012;68.56;41.53;20.10;0.6;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;8;2012;68.70;40.21;21.95;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;8;2012;68.90;33.15;32.43;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;8;2012;68.70;37.86;24.08;0.7;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;8;2012;68.65;32.94;31.03;0.8;32.00;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;8;2012;67.86;35.49;27.45;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;8;2012;66.99;39.65;23.05;0.7;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;8;2012;66.88;35.11;28.58;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;8;2012;67.28;37.11;25.03;0.7;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;8;2012;67.65;39.54;24.80;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;8;2012;67.93;37.51;22.55;0.7;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;8;2012;68.14;39.18;22.75;0.7;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;8;2012;68.10;38.65;26.18;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;8;2012;68.01;36.09;26.05;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;8;2012;68.20;34.75;30.23;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;8;2012;68.13;34.54;29.17;0.8;32.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;8;2012;68.07;35.63;38.50;1.0;33.23;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;8;2012;66.91;38.92;25.40;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;8;2012;66.26;42.22;19.93;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;8;2012;66.10;43.88;17.90;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;8;2012;66.04;43.83;17.83;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;8;2012;67.04;44.36;18.35;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;8;2012;67.53;43.00;20.25;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;8;2012;67.01;41.50;20.80;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;8;2012;67.22;37.07;28.57;0.9;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;8;2012;68.52;37.13;24.93;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;8;2012;68.27;38.27;23.90;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;8;2012;67.70;36.27;31.68;0.9;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;8;2012;67.35;38.26;23.45;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;8;2012;67.67;36.83;25.80;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;8;2012;67.64;37.39;25.10;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;8;2012;67.71;36.68;25.73;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;8;2012;68.05;39.43;21.73;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;8;2012;69.47;41.17;21.57;0.6;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;8;2012;70.12;39.75;21.55;0.6;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;8;2012;69.47;39.54;22.25;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;8;2012;68.43;35.90;24.67;0.6;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;8;2012;67.43;40.22;21.63;0.7;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;8;2012;66.42;37.83;24.15;0.8;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;8;2012;65.70;36.80;30.87;0.9;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;8;2012;63.99;35.40;29.23;0.9;33.60;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;8;2012;63.62;36.58;27.80;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;8;2012;64.65;43.22;19.65;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;8;2012;65.94;44.41;20.03;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;8;2012;66.76;44.85;17.65;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;8;2012;67.05;44.89;17.73;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;8;2012;67.36;43.77;18.33;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;8;2012;66.94;40.35;22.90;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;8;2012;66.51;40.93;24.20;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;8;2012;66.50;37.35;28.40;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;8;2012;67.09;38.66;25.30;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;8;2012;68.02;36.82;26.25;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;8;2012;68.27;39.34;24.70;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;8;2012;67.89;37.59;25.90;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;8;2012;67.28;35.53;32.93;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;8;2012;65.87;38.45;24.10;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;8;2012;66.24;37.07;26.65;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;8;2012;68.62;38.51;27.37;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;8;2012;71.28;39.22;23.75;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;8;2012;72.69;35.99;27.67;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;8;2012;73.06;36.21;26.90;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;8;2012;72.98;38.46;24.55;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;8;2012;73.12;31.25;35.07;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;8;2012;71.93;35.89;26.83;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;8;2012;70.20;32.86;27.95;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;8;2012;69.13;35.92;25.73;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;8;2012;68.30;42.82;20.80;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;8;2012;68.57;41.71;20.77;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;8;2012;68.85;42.96;19.20;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;8;2012;68.94;43.57;19.45;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;8;2012;69.06;42.72;20.50;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;8;2012;69.17;43.80;19.70;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;8;2012;69.28;33.32;30.20;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;8;2012;69.19;34.09;29.05;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;8;2012;68.69;35.72;29.30;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;8;2012;67.93;38.14;28.10;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;8;2012;67.60;35.95;27.30;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;8;2012;67.27;38.44;24.35;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;8;2012;66.90;37.86;25.37;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;8;2012;66.69;37.33;26.90;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;8;2012;66.65;38.89;26.53;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;8;2012;67.43;37.02;27.87;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;8;2012;69.36;39.97;23.35;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;8;2012;70.73;38.04;25.50;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;8;2012;71.80;34.99;26.63;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;8;2012;72.01;33.81;28.45;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;8;2012;71.91;34.38;28.50;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;8;2012;71.31;34.25;30.85;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;8;2012;70.42;34.47;28.53;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;8;2012;69.24;34.87;29.90;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;8;2012;68.81;38.91;23.60;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;8;2012;68.81;42.63;20.97;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;8;2012;69.00;43.74;19.40;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;8;2012;69.36;43.22;20.27;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;8;2012;69.35;42.71;19.90;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;8;2012;69.34;40.45;23.83;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;8;2012;69.11;33.19;32.90;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;8;2012;68.71;36.97;28.10;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;8;2012;68.40;35.72;33.75;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;8;2012;67.63;37.68;25.27;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;8;2012;67.57;36.27;29.93;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;8;2012;67.94;38.31;25.63;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;8;2012;68.70;39.57;25.07;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;8;2012;68.86;40.72;26.45;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;8;2012;68.55;36.63;27.25;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;8;2012;68.29;38.89;24.27;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;8;2012;68.06;37.68;25.55;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;8;2012;68.19;38.23;24.85;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;8;2012;68.31;39.56;23.83;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;8;2012;68.48;39.06;24.43;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;8;2012;68.58;37.96;25.63;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;8;2012;68.32;32.57;34.75;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;8;2012;68.33;35.61;31.47;0.9;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;8;2012;68.81;33.74;29.03;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;8;2012;69.10;40.40;23.85;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;8;2012;69.48;42.96;21.60;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;8;2012;69.84;43.23;19.80;0.6;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;8;2012;70.11;42.86;20.87;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;8;2012;69.96;41.55;20.70;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;8;2012;69.27;38.46;23.60;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;8;2012;69.11;34.69;28.60;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;8;2012;68.44;35.34;30.93;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;8;2012;69.18;37.12;30.50;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;8;2012;69.62;37.42;25.97;0.7;33.60;0.9
