lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;8;2012;70.02;38.40;28.30;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;8;2012;70.37;36.89;27.35;0.7;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;8;2012;70.35;36.30;27.87;0.8;33.60;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;8;2012;68.88;34.96;29.20;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;8;2012;68.27;41.53;22.75;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;8;2012;68.70;38.51;26.97;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;8;2012;69.82;34.21;30.30;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;8;2012;70.50;36.00;29.87;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;8;2012;70.60;37.12;28.55;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;8;2012;70.46;32.31;41.20;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;8;2012;70.20;33.09;42.07;1.0;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;8;2012;69.52;39.46;29.07;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;8;2012;68.88;37.18;28.73;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;8;2012;67.89;35.89;34.33;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;8;2012;66.86;39.91;25.33;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;8;2012;67.07;40.97;25.20;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;8;2012;68.49;43.97;21.27;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;8;2012;69.16;43.99;21.35;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;8;2012;69.21;43.55;20.93;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;8;2012;68.88;41.85;22.10;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;8;2012;68.48;41.61;24.50;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;8;2012;68.08;38.93;26.80;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;8;2012;68.52;39.80;26.13;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;8;2012;70.03;35.12;29.45;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;8;2012;69.88;34.69;34.40;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;8;2012;69.25;38.48;29.30;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;8;2012;69.63;35.98;28.97;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;8;2012;70.43;37.48;29.77;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;8;2012;72.07;36.59;26.33;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;8;2012;71.33;35.78;27.63;0.7;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;8;2012;69.21;39.16;26.00;0.8;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;8;2012;67.45;38.51;28.90;0.9;33.70;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;8;2012;66.00;37.04;28.70;0.9;34.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;8;2012;66.00;39.66;28.35;0.9;34.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;8;2012;66.17;39.56;27.25;0.9;34.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;8;2012;66.08;35.34;32.60;1.0;34.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;8;2012;65.99;40.27;25.88;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;8;2012;66.42;39.89;25.85;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;8;2012;67.43;37.41;27.90;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;8;2012;67.83;37.46;29.60;0.8;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;8;2012;68.19;42.49;23.18;0.8;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;8;2012;68.06;43.67;20.97;0.8;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;8;2012;67.02;43.17;21.00;0.8;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;8;2012;66.18;41.75;23.07;0.8;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;8;2012;65.64;43.22;22.65;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;8;2012;65.31;39.14;27.97;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;8;2012;65.23;39.39;28.83;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;8;2012;65.41;38.88;28.23;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;8;2012;65.48;37.34;31.18;1.0;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;8;2012;65.47;37.11;33.70;1.0;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;8;2012;65.97;38.56;30.20;1.0;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;8;2012;65.96;37.57;28.25;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;8;2012;66.08;37.54;29.23;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;8;2012;65.98;39.48;29.00;1.0;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;8;2012;65.84;39.54;26.13;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;8;2012;65.33;39.10;27.78;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;8;2012;65.04;37.09;29.90;0.9;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;8;2012;65.09;38.33;31.00;1.0;34.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;8;2012;65.17;34.08;38.60;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;8;2012;65.23;34.60;35.60;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;8;2012;65.21;38.06;29.63;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;8;2012;65.69;34.57;36.43;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;8;2012;65.87;38.05;27.97;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;8;2012;65.93;43.39;21.45;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;8;2012;65.92;44.32;21.40;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;8;2012;65.78;44.12;20.80;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;8;2012;65.78;43.74;21.20;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;8;2012;65.53;40.88;24.53;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;8;2012;65.29;35.99;32.15;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;8;2012;64.92;35.88;32.75;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;8;2012;64.99;35.68;38.03;1.2;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;8;2012;65.48;36.85;31.93;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;8;2012;66.34;35.24;34.10;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;8;2012;66.63;37.13;32.93;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;8;2012;67.20;36.51;27.80;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;8;2012;67.28;37.11;27.93;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;8;2012;67.34;40.04;26.90;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;8;2012;67.58;38.05;31.37;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;8;2012;67.74;37.00;29.77;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;8;2012;67.90;39.18;26.96;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;8;2012;67.62;38.49;38.97;1.2;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;8;2012;66.44;38.97;28.80;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;8;2012;65.69;38.38;33.13;1.1;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;8;2012;67.26;39.57;26.38;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;8;2012;70.34;34.05;40.57;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;8;2012;70.84;36.65;31.17;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;8;2012;70.87;39.79;25.17;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;8;2012;70.72;41.97;23.90;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;8;2012;69.65;43.17;21.60;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;8;2012;68.47;42.91;21.40;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;8;2012;67.36;42.70;21.50;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;8;2012;66.71;42.16;22.66;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;8;2012;66.85;37.03;31.63;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;8;2012;66.77;38.87;27.55;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;8;2012;65.71;37.91;29.30;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;8;2012;65.06;35.56;31.15;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;8;2012;65.33;38.96;28.67;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;8;2012;66.45;38.28;27.47;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;8;2012;67.20;34.27;36.90;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;8;2012;67.37;37.76;27.53;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;8;2012;68.26;39.00;26.95;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;8;2012;68.79;39.38;26.80;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;8;2012;68.85;39.96;23.45;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;8;2012;69.29;37.39;32.50;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;8;2012;69.16;37.71;27.58;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;8;2012;68.64;36.43;28.73;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;8;2012;67.13;39.00;26.80;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;8;2012;66.70;34.60;38.00;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;8;2012;67.15;38.56;31.73;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;8;2012;68.76;38.09;31.57;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;8;2012;69.45;40.33;25.40;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;8;2012;69.20;38.11;25.03;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;8;2012;68.27;43.49;20.53;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;8;2012;67.85;43.35;20.63;0.7;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;8;2012;67.87;42.94;21.65;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;8;2012;68.00;39.00;27.20;0.9;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;8;2012;68.09;42.85;22.10;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;8;2012;67.94;39.41;27.20;0.8;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;8;2012;67.93;32.97;38.93;1.0;36.10;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;8;2012;67.64;35.94;31.85;0.9;37.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;8;2012;67.67;31.76;45.00;1.1;37.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;8;2012;67.72;33.90;35.03;0.9;39.60;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;8;2012;67.70;32.69;31.85;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;8;2012;68.56;34.72;35.70;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;8;2012;69.36;32.09;40.97;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;8;2012;69.59;35.78;30.60;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;8;2012;70.01;37.07;26.80;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;8;2012;69.90;39.13;26.75;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;8;2012;69.63;38.37;26.40;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;8;2012;69.45;33.34;33.40;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;8;2012;69.31;33.77;33.03;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;8;2012;69.40;34.93;30.05;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;8;2012;68.98;37.30;29.87;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;8;2012;68.44;33.58;33.67;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;8;2012;68.28;38.03;27.05;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;8;2012;68.88;42.99;21.95;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;8;2012;69.29;43.67;21.50;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;8;2012;69.69;43.32;21.07;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;8;2012;70.02;41.17;23.98;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;8;2012;70.09;41.14;24.00;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;8;2012;70.16;34.09;29.57;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;8;2012;69.93;33.20;35.40;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;8;2012;68.88;34.68;32.60;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;8;2012;67.64;38.41;28.27;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;8;2012;67.21;35.27;30.15;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;8;2012;67.02;38.44;27.30;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;8;2012;67.09;39.29;27.08;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;8;2012;67.33;39.56;27.83;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;8;2012;68.63;37.07;27.95;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;8;2012;69.23;35.97;38.50;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;8;2012;69.67;35.98;32.07;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;8;2012;69.83;38.60;26.37;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;8;2012;69.74;37.12;27.20;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;8;2012;69.14;35.03;32.00;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;8;2012;67.35;34.98;30.57;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;8;2012;65.46;39.32;29.64;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;8;2012;65.73;30.53;44.60;1.1;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;8;2012;66.22;36.77;30.25;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;8;2012;65.54;40.13;25.07;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;8;2012;65.23;43.14;22.17;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;8;2012;66.66;43.45;22.05;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;8;2012;68.43;43.55;21.27;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;8;2012;69.67;43.66;21.80;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;8;2012;69.61;40.56;23.50;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;8;2012;67.91;30.64;35.60;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;8;2012;67.34;38.66;27.55;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;8;2012;67.18;38.24;28.90;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;8;2012;67.04;36.24;32.27;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;8;2012;66.48;35.08;32.88;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;8;2012;65.56;40.80;24.50;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;8;2012;65.11;38.21;28.57;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;8;2012;64.84;37.87;28.55;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;8;2012;67.24;35.50;31.20;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;8;2012;69.27;38.89;31.70;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;8;2012;70.17;33.73;30.25;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;8;2012;70.65;35.43;29.47;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;8;2012;70.95;33.57;30.83;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;8;2012;70.02;34.56;29.55;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;8;2012;68.20;36.78;28.43;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;8;2012;66.96;39.31;30.10;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;8;2012;66.17;34.19;35.00;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;8;2012;66.35;36.21;29.33;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;8;2012;66.64;42.34;22.35;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;8;2012;67.58;42.30;27.70;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;8;2012;67.61;41.49;23.13;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;8;2012;67.61;43.56;21.57;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;8;2012;67.50;43.26;21.10;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;8;2012;67.39;41.76;21.93;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;8;2012;67.28;41.42;23.17;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;8;2012;66.61;35.86;37.48;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;8;2012;66.20;34.96;32.75;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;8;2012;65.95;33.30;37.07;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;8;2012;65.70;33.82;38.45;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;8;2012;66.47;36.72;29.95;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;8;2012;67.29;36.93;33.65;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;8;2012;67.95;33.93;35.33;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;8;2012;68.03;33.35;32.53;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;8;2012;66.87;37.76;28.35;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;8;2012;65.71;42.18;23.30;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;8;2012;66.02;34.06;41.07;1.1;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;8;2012;66.95;35.33;29.73;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;8;2012;67.57;31.68;35.15;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;8;2012;67.35;37.84;28.88;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;8;2012;67.92;36.98;29.10;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;8;2012;68.17;35.31;33.30;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;8;2012;67.71;39.19;25.60;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;8;2012;67.04;40.40;25.07;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;8;2012;66.75;42.90;21.35;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;8;2012;67.20;43.00;21.00;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;8;2012;67.78;44.08;21.23;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;8;2012;67.88;42.58;21.98;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;8;2012;67.75;41.67;23.17;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;8;2012;68.09;38.76;26.40;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;8;2012;68.10;39.03;25.83;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;8;2012;68.20;35.73;29.88;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;8;2012;67.75;38.30;27.30;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;8;2012;67.75;30.92;33.50;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;8;2012;67.16;34.71;33.03;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;8;2012;66.87;37.38;28.90;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;8;2012;66.56;38.98;27.05;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;8;2012;66.59;38.71;25.87;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;8;2012;66.88;34.39;30.25;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;8;2012;67.03;39.34;26.07;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;8;2012;67.21;38.71;26.70;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;8;2012;67.11;41.47;22.40;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;8;2012;67.06;33.01;43.70;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;8;2012;66.97;35.01;33.70;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;8;2012;66.79;31.22;37.95;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;8;2012;66.69;33.22;32.70;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;8;2012;68.15;40.94;22.50;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;8;2012;67.98;33.89;31.87;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;8;2012;68.02;37.07;27.80;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;8;2012;68.39;32.37;30.17;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;8;2012;68.12;38.59;24.88;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;8;2012;67.20;35.30;28.45;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;8;2012;66.47;37.45;27.70;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;8;2012;66.07;38.84;24.90;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;8;2012;66.35;39.03;24.95;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;8;2012;68.03;36.28;27.85;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;8;2012;68.74;40.00;23.37;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;8;2012;68.73;37.91;29.55;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;8;2012;68.08;35.67;27.50;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;8;2012;67.15;37.22;30.43;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;8;2012;70.07;35.40;25.65;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;8;2012;69.97;32.98;31.88;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;8;2012;66.28;34.12;29.28;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;8;2012;64.01;38.10;26.93;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;8;2012;67.21;43.05;21.00;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;8;2012;68.66;40.62;21.73;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;8;2012;68.93;44.26;19.40;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;8;2012;68.71;43.58;19.78;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;8;2012;67.79;43.49;19.07;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;8;2012;67.27;40.25;22.63;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;8;2012;67.18;33.07;30.53;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;8;2012;67.10;33.80;32.78;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;8;2012;67.07;35.84;27.43;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;8;2012;67.51;37.36;27.50;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;8;2012;67.17;34.46;33.88;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;8;2012;66.90;35.04;30.77;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;8;2012;66.95;37.83;25.40;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;8;2012;66.97;36.42;27.03;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;8;2012;66.91;37.48;26.20;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;8;2012;67.03;35.57;27.70;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;8;2012;67.07;38.47;25.90;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;8;2012;67.29;36.18;27.80;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;8;2012;67.15;37.32;27.60;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;8;2012;67.09;35.85;29.90;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;8;2012;67.33;32.04;37.37;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;8;2012;66.33;34.72;34.65;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;8;2012;64.61;30.78;37.90;1.0;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;8;2012;64.96;34.86;29.95;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;8;2012;65.61;37.78;27.97;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;8;2012;66.35;44.55;19.40;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;8;2012;66.74;44.66;18.83;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;8;2012;67.10;44.59;18.60;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;8;2012;66.93;43.51;19.53;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;8;2012;66.94;43.98;19.00;0.7;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;8;2012;67.38;34.43;36.27;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;8;2012;67.42;34.08;29.10;0.8;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;8;2012;67.26;37.07;29.05;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;8;2012;67.26;35.63;31.90;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;8;2012;67.01;34.22;34.00;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;8;2012;66.59;34.19;33.40;0.9;40.50;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;8;2012;66.10;33.72;34.80;0.9;40.67;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;8;2012;65.52;38.36;26.03;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;8;2012;66.32;36.30;29.20;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;8;2012;66.88;37.72;25.03;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;8;2012;67.68;37.03;30.43;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;8;2012;68.17;36.55;29.73;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;8;2012;67.92;35.46;28.15;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;8;2012;67.69;35.22;29.47;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;8;2012;67.49;32.05;34.70;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;8;2012;66.83;35.60;28.97;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;8;2012;65.82;34.80;33.45;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;8;2012;65.50;37.65;27.67;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;8;2012;66.17;44.85;18.87;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;8;2012;66.08;44.59;19.23;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;8;2012;66.96;44.44;19.43;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;8;2012;68.15;43.52;20.40;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;8;2012;68.81;42.89;21.13;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;8;2012;68.67;42.64;21.00;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;8;2012;68.69;39.97;23.25;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;8;2012;69.02;33.32;34.95;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;8;2012;69.27;36.45;27.57;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;8;2012;69.13;36.51;26.73;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;8;2012;68.33;36.86;28.00;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;8;2012;67.81;35.30;27.70;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;8;2012;67.89;41.00;23.20;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;8;2012;67.75;38.47;25.78;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;8;2012;68.76;37.86;24.96;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;8;2012;69.37;38.99;25.63;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;8;2012;69.97;32.69;28.07;0.6;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;8;2012;70.11;40.38;22.90;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;8;2012;69.68;37.68;30.90;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;8;2012;67.16;33.98;45.80;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;8;2012;66.54;36.82;30.25;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;8;2012;67.03;41.24;23.00;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;8;2012;67.15;44.32;19.85;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;8;2012;67.59;44.61;19.00;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;8;2012;68.01;43.48;20.28;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;8;2012;68.29;40.99;20.30;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;8;2012;68.34;39.16;23.55;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;8;2012;68.11;37.43;27.33;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;8;2012;67.82;35.61;32.62;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;8;2012;67.41;36.27;29.50;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;8;2012;66.99;40.27;23.85;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;8;2012;66.80;35.43;29.65;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;8;2012;66.13;40.92;21.90;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;8;2012;65.16;43.12;20.10;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;8;2012;65.50;43.06;21.25;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;8;2012;65.93;40.46;23.90;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;8;2012;67.40;39.26;26.15;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;8;2012;68.16;37.00;25.93;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;8;2012;68.37;34.77;28.40;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;8;2012;68.34;35.37;30.10;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;8;2012;67.91;38.86;24.63;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;8;2012;67.37;35.26;32.53;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;8;2012;67.32;34.54;29.50;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;8;2012;67.77;36.53;28.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;8;2012;67.45;36.02;29.80;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;8;2012;66.25;40.26;22.65;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;8;2012;66.23;42.28;23.13;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;8;2012;66.17;44.51;19.35;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;8;2012;65.84;44.62;19.33;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;8;2012;66.09;43.59;20.28;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;8;2012;66.69;42.77;21.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;8;2012;66.39;42.81;20.77;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;8;2012;65.75;36.93;26.88;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;8;2012;65.60;38.70;25.77;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;8;2012;65.56;34.83;32.45;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;8;2012;65.98;35.53;29.43;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;8;2012;66.50;38.70;29.47;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;8;2012;66.36;37.76;32.97;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;8;2012;66.53;34.65;31.80;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;8;2012;66.49;37.99;28.40;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;8;2012;66.36;37.14;27.00;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;8;2012;66.81;39.18;23.10;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;8;2012;67.19;38.93;28.67;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;8;2012;67.06;39.51;24.60;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;8;2012;66.88;36.90;27.95;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;8;2012;66.90;35.62;29.97;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;8;2012;66.51;38.52;27.60;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;8;2012;66.89;39.08;31.00;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;8;2012;67.06;38.35;24.25;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;8;2012;66.81;38.18;26.20;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;8;2012;66.48;42.82;20.53;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;8;2012;65.92;44.33;19.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;8;2012;65.77;44.35;17.70;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;8;2012;66.10;44.17;18.80;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;8;2012;66.44;43.54;19.88;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;8;2012;66.54;41.45;21.17;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;8;2012;66.53;39.26;25.23;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;8;2012;66.55;40.51;23.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;8;2012;66.49;32.97;32.65;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;8;2012;66.31;34.73;34.47;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;8;2012;66.46;35.24;30.98;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;8;2012;67.19;30.94;33.20;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;8;2012;66.84;35.49;30.33;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;8;2012;66.06;37.09;27.87;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;8;2012;66.48;36.79;28.13;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;8;2012;67.70;38.25;25.87;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;8;2012;67.96;33.62;29.50;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;8;2012;67.60;36.46;26.77;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;8;2012;68.09;34.24;33.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;8;2012;68.02;33.13;37.40;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;8;2012;67.98;32.67;28.10;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;8;2012;68.02;35.98;30.38;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;8;2012;69.17;39.44;24.90;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;8;2012;69.05;36.70;26.75;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;8;2012;68.50;44.08;20.20;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;8;2012;67.80;44.16;19.50;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;8;2012;67.43;43.02;19.20;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;8;2012;67.81;43.47;20.15;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;8;2012;68.20;41.51;22.10;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;8;2012;68.80;33.46;30.80;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;8;2012;68.79;31.61;41.70;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;8;2012;68.37;35.26;34.25;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;8;2012;67.79;38.41;27.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;8;2012;68.07;36.44;27.55;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;8;2012;67.74;38.68;27.35;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;8;2012;67.09;42.35;24.80;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;8;2012;66.66;42.04;23.80;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;8;2012;65.67;36.17;33.35;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;8;2012;66.80;35.44;31.03;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;8;2012;69.39;38.32;29.95;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;8;2012;70.13;36.33;29.45;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;8;2012;70.48;38.05;29.70;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;8;2012;70.39;37.64;28.93;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;8;2012;69.87;31.33;36.57;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;8;2012;67.97;35.92;32.35;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;8;2012;68.20;32.32;43.50;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;8;2012;68.85;38.35;28.73;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;8;2012;68.37;42.19;24.23;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;8;2012;66.74;41.79;23.75;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;8;2012;66.52;43.42;22.50;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;8;2012;66.20;44.05;21.97;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;8;2012;65.96;43.46;22.50;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;8;2012;64.69;37.89;31.70;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;8;2012;65.01;37.00;33.15;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;8;2012;65.16;35.48;36.35;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;8;2012;64.78;35.45;35.25;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;8;2012;64.22;37.82;32.93;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;8;2012;63.83;38.96;29.35;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;8;2012;63.82;42.58;24.60;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;8;2012;63.42;42.87;24.75;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;8;2012;63.91;40.37;28.90;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;8;2012;63.86;40.24;28.40;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;8;2012;64.01;38.33;31.10;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;8;2012;63.86;35.57;37.10;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;8;2012;63.53;38.31;30.77;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;8;2012;63.07;37.77;29.00;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;8;2012;64.24;41.78;26.23;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;8;2012;67.24;36.75;32.97;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;8;2012;68.82;32.68;40.03;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;8;2012;69.16;31.32;49.60;1.1;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;8;2012;66.70;35.45;35.47;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;8;2012;66.28;38.68;26.30;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;8;2012;65.67;42.16;22.27;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;8;2012;66.48;44.17;21.20;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;8;2012;66.90;42.91;20.65;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;8;2012;66.73;43.61;21.70;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;8;2012;66.65;37.45;29.27;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;8;2012;66.52;38.10;28.40;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;8;2012;66.05;34.68;33.27;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;8;2012;64.81;37.61;32.83;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;8;2012;64.80;39.74;27.23;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;8;2012;64.79;40.05;27.23;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;8;2012;64.75;36.20;31.43;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;8;2012;65.10;40.93;25.55;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;8;2012;65.53;40.76;23.60;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;8;2012;66.62;39.50;25.00;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;8;2012;67.72;39.26;25.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;8;2012;67.94;38.50;26.25;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;8;2012;68.25;38.16;26.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;8;2012;68.86;32.68;36.38;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;8;2012;69.41;36.43;30.23;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;8;2012;69.33;31.04;31.63;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;8;2012;68.38;32.63;31.57;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;8;2012;68.42;36.28;29.33;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;8;2012;69.97;34.47;32.18;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;8;2012;70.00;42.48;21.55;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;8;2012;69.36;42.86;21.45;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;8;2012;69.24;42.59;21.90;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;8;2012;69.11;43.67;20.78;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;8;2012;68.46;43.60;20.17;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;8;2012;68.16;41.31;23.43;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;8;2012;68.62;35.46;30.90;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;8;2012;69.30;32.04;44.93;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;8;2012;70.06;31.98;37.87;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;8;2012;69.92;32.79;30.95;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;8;2012;69.35;32.74;35.93;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;8;2012;68.46;36.95;27.60;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;8;2012;67.60;39.99;24.40;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;8;2012;67.12;37.31;26.53;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;8;2012;67.25;37.69;25.53;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;8;2012;67.75;39.64;24.55;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;8;2012;66.78;39.96;23.36;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;8;2012;66.14;36.91;30.33;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;8;2012;66.93;37.28;28.00;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;8;2012;67.66;35.03;35.88;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;8;2012;68.68;37.41;32.37;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;8;2012;69.29;32.18;33.37;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;8;2012;68.37;32.29;38.43;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;8;2012;68.42;35.30;28.60;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;8;2012;68.74;43.78;21.15;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;8;2012;68.25;42.95;20.80;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;8;2012;67.67;42.34;21.50;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;8;2012;67.49;43.26;20.30;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;8;2012;67.86;43.83;19.90;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;8;2012;68.04;43.25;20.13;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;8;2012;67.89;35.67;29.70;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;8;2012;68.23;35.06;39.10;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;8;2012;68.82;33.52;34.20;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;8;2012;68.62;36.26;28.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;8;2012;69.06;33.70;30.53;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;8;2012;69.15;40.73;23.90;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;8;2012;68.70;39.81;25.07;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;8;2012;68.22;37.98;28.60;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;8;2012;67.80;38.24;28.10;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;8;2012;67.30;40.98;23.87;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;8;2012;68.53;41.64;27.93;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;8;2012;68.54;39.36;26.68;0.8;41.00;1.1
