lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;8;2012;68.26;39.05;28.53;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;8;2012;68.71;39.02;27.17;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;8;2012;68.88;32.07;41.00;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;8;2012;67.82;38.35;30.05;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;8;2012;66.83;34.54;33.80;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;8;2012;66.43;39.29;27.95;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;9;2012;66.31;40.15;25.70;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;9;2012;66.63;44.03;21.57;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;9;2012;68.00;45.87;19.25;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;9;2012;68.71;46.03;20.77;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;9;2012;68.69;46.01;19.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;9;2012;68.48;44.18;21.80;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;9;2012;68.38;44.96;20.58;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;9;2012;68.62;33.22;39.60;1.0;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;9;2012;69.87;34.94;35.85;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;9;2012;70.32;35.00;36.53;0.9;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;9;2012;71.13;35.06;30.85;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;9;2012;71.15;38.77;26.48;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;9;2012;70.73;35.01;26.95;0.7;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;9;2012;70.53;36.37;30.63;0.8;41.00;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;9;2012;70.58;36.49;28.40;0.7;14.85;0.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;9;2012;70.18;39.30;24.90;0.7;29.70;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;9;2012;69.80;39.91;25.57;0.8;29.70;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;9;2012;69.56;35.27;30.05;0.8;31.10;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;9;2012;68.12;37.00;28.43;0.8;32.50;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;9;2012;67.30;34.89;33.37;0.9;32.50;0.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;9;2012;67.52;40.46;27.43;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;9;2012;68.55;30.88;38.30;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;9;2012;68.79;40.54;26.25;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;9;2012;67.76;36.10;30.75;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;9;2012;66.07;42.05;26.85;1.0;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;9;2012;65.37;45.31;20.10;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;9;2012;65.16;44.50;21.35;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;9;2012;65.81;45.60;19.73;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;9;2012;67.06;45.68;20.57;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;9;2012;67.79;44.24;22.00;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;9;2012;68.02;44.84;21.40;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;9;2012;68.08;41.56;26.30;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;9;2012;68.01;36.87;30.70;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;9;2012;68.08;37.65;30.53;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;9;2012;68.65;37.34;30.83;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;9;2012;68.40;35.71;31.50;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;9;2012;68.41;36.15;33.35;0.9;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;9;2012;68.22;38.19;28.47;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;9;2012;68.04;36.85;28.83;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;9;2012;67.71;37.14;36.63;1.0;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;9;2012;66.99;35.63;28.65;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;9;2012;66.58;38.24;26.83;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;9;2012;66.56;39.34;25.40;0.8;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;9;2012;66.61;33.71;41.90;1.1;33.20;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;9;2012;66.76;31.51;40.40;1.0;39.00;1.0
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;9;2012;66.82;32.41;44.20;1.2;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;9;2012;68.00;37.83;28.95;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;9;2012;67.75;37.70;28.80;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;9;2012;66.85;44.06;19.80;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;9;2012;64.98;43.55;20.25;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;9;2012;64.33;43.96;18.50;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;9;2012;66.14;44.35;20.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;9;2012;66.72;44.67;20.10;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;9;2012;67.37;33.31;34.63;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;9;2012;67.22;36.89;28.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;9;2012;67.24;31.15;40.20;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;9;2012;68.00;37.40;29.80;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;9;2012;67.84;38.98;28.00;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;9;2012;67.67;33.22;32.23;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;9;2012;66.91;37.95;27.10;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;9;2012;66.73;36.65;29.35;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;9;2012;66.63;35.65;30.30;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;9;2012;67.61;34.21;33.30;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;9;2012;67.48;39.17;24.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;9;2012;67.44;36.15;27.15;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;9;2012;68.03;36.64;29.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;9;2012;68.93;34.19;38.85;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;9;2012;68.99;31.58;34.45;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;9;2012;68.01;34.27;32.90;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;9;2012;69.67;33.90;34.60;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;9;2012;71.11;38.54;27.23;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;9;2012;72.18;42.66;21.40;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;9;2012;72.54;42.31;21.90;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;9;2012;72.93;42.55;21.90;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;9;2012;73.10;43.55;21.35;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;9;2012;72.34;41.11;22.00;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;9;2012;71.41;43.11;22.40;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;9;2012;67.33;35.42;36.03;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;9;2012;65.35;34.02;35.85;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;9;2012;66.32;37.54;29.80;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;9;2012;67.62;36.11;30.65;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;9;2012;68.14;34.02;31.20;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;9;2012;66.80;38.99;25.85;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;9;2012;66.53;41.64;23.83;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;9;2012;66.67;39.98;26.00;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;9;2012;66.65;35.12;30.03;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;9;2012;67.22;38.61;26.10;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;9;2012;68.48;34.80;30.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;9;2012;68.43;38.51;25.73;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;9;2012;68.36;36.95;25.05;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;9;2012;68.01;34.45;34.20;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;9;2012;67.33;31.46;39.50;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;9;2012;66.69;33.92;36.10;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;9;2012;67.15;34.54;30.63;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;9;2012;67.43;39.18;27.15;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;9;2012;67.72;41.53;23.17;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;9;2012;67.57;42.95;21.37;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;9;2012;66.67;43.09;20.40;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;9;2012;65.65;42.76;21.17;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;9;2012;64.92;42.50;21.17;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;9;2012;65.01;40.45;24.60;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;9;2012;65.28;35.72;36.00;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;9;2012;65.54;33.71;36.13;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;9;2012;65.69;31.38;36.45;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;9;2012;65.22;28.26;16.27;0.4;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;9;2012;63.63;30.19;2.87;0.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;9;2012;63.03;28.52;9.87;0.2;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;9;2012;61.72;26.40;8.00;0.2;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;9;2012;63.61;27.27;16.60;0.4;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;9;2012;64.34;36.38;42.70;1.3;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;9;2012;63.96;36.71;33.10;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;9;2012;65.45;42.83;22.95;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;9;2012;66.65;37.67;30.38;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;9;2012;66.34;31.56;36.10;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;9;2012;64.61;32.33;38.25;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;9;2012;66.96;32.41;44.27;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;9;2012;68.01;37.11;28.20;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;9;2012;68.31;36.57;27.40;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;9;2012;66.71;37.48;30.00;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;9;2012;65.87;42.58;21.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;9;2012;65.38;43.98;20.03;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;9;2012;65.29;41.67;21.50;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;9;2012;65.13;43.16;20.45;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;9;2012;65.13;37.90;27.67;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;9;2012;65.06;34.13;36.85;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;9;2012;64.85;34.51;33.10;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;9;2012;65.53;38.23;31.30;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;9;2012;67.26;36.78;29.04;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;9;2012;67.86;35.51;29.60;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;9;2012;68.00;36.92;29.60;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;9;2012;66.98;40.70;26.85;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;9;2012;66.45;39.74;25.63;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;9;2012;66.78;37.68;26.53;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;9;2012;66.46;30.44;30.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;9;2012;66.04;34.30;35.60;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;9;2012;66.46;41.06;23.83;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;9;2012;67.41;33.57;42.80;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;9;2012;66.46;33.29;33.10;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;9;2012;66.20;34.19;36.30;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;9;2012;67.30;31.53;38.70;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;9;2012;67.61;35.63;35.40;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;9;2012;68.08;41.83;23.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;9;2012;68.32;38.60;27.55;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;9;2012;68.41;43.73;22.20;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;9;2012;68.17;42.09;24.30;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;9;2012;67.66;43.57;21.40;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;9;2012;66.90;43.58;21.30;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;9;2012;66.06;42.60;22.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;9;2012;64.69;34.36;36.37;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;9;2012;65.06;37.58;31.60;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;9;2012;64.93;37.67;31.67;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;9;2012;64.86;42.70;24.80;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;9;2012;65.12;35.07;32.95;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;9;2012;65.54;34.48;35.23;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;9;2012;65.79;34.99;42.20;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;9;2012;65.53;37.93;29.33;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;9;2012;65.55;40.81;26.95;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;9;2012;65.34;38.72;27.00;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;9;2012;66.53;36.38;31.90;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;9;2012;67.43;38.02;31.60;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;9;2012;67.88;36.41;29.00;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;9;2012;68.40;40.28;27.13;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;9;2012;68.56;32.52;33.90;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;9;2012;68.96;33.02;36.63;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;9;2012;69.42;35.11;34.30;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;9;2012;69.29;35.63;29.67;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;9;2012;69.09;40.58;24.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;9;2012;69.22;41.58;22.67;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;9;2012;69.22;43.54;21.30;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;9;2012;69.38;42.69;21.87;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;9;2012;69.72;42.46;23.00;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;9;2012;69.52;41.87;19.60;0.6;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;9;2012;69.84;40.08;25.05;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;9;2012;70.05;37.19;33.13;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;9;2012;70.33;36.50;29.00;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;9;2012;68.87;35.36;33.17;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;9;2012;68.48;32.33;38.95;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;9;2012;69.59;33.80;32.95;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;9;2012;69.74;39.99;26.50;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;9;2012;70.63;31.53;42.23;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;9;2012;70.46;36.72;29.40;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;9;2012;70.65;37.14;32.47;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;9;2012;71.18;34.41;36.67;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;9;2012;71.73;34.85;39.60;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;9;2012;70.89;37.88;29.30;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;9;2012;70.88;36.96;46.50;1.2;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;9;2012;71.23;35.03;33.85;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;9;2012;71.44;33.25;39.43;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;9;2012;71.73;31.56;39.35;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;9;2012;71.84;30.65;31.70;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;9;2012;71.48;36.18;29.63;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;9;2012;71.50;40.44;25.27;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;9;2012;71.96;42.66;23.30;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;9;2012;72.27;43.40;22.10;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;9;2012;72.06;42.93;22.90;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;9;2012;71.35;41.79;23.50;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;9;2012;71.39;38.06;27.65;0.7;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;9;2012;70.03;32.97;40.85;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;9;2012;69.44;34.30;34.90;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;9;2012;69.55;33.65;37.00;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;9;2012;70.30;34.82;40.60;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;9;2012;70.27;31.81;42.75;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;9;2012;69.27;31.96;38.27;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;9;2012;69.37;36.47;29.63;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;9;2012;69.65;34.46;37.40;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;9;2012;69.58;33.94;39.43;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;9;2012;68.91;35.08;30.68;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;9;2012;68.95;36.22;31.87;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;9;2012;68.80;33.10;34.05;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;9;2012;68.45;32.22;43.80;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;9;2012;68.63;30.39;47.60;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;9;2012;68.82;30.92;40.90;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;9;2012;68.36;32.05;41.45;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;9;2012;67.48;34.31;32.50;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;9;2012;67.43;41.12;26.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;9;2012;67.11;43.31;21.70;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;9;2012;66.86;41.04;24.60;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;9;2012;66.62;41.25;23.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;9;2012;66.47;40.79;24.10;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;9;2012;66.48;31.92;42.50;1.3;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;9;2012;66.44;36.03;34.05;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;9;2012;66.80;32.26;54.50;1.4;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;9;2012;67.46;41.63;23.50;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;9;2012;67.42;36.82;28.90;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;9;2012;67.60;41.26;25.43;0.8;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;9;2012;67.11;39.80;28.30;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;9;2012;66.78;35.93;30.80;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;9;2012;66.70;40.06;27.20;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;9;2012;66.75;37.99;31.00;0.9;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;9;2012;66.69;37.40;32.85;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;9;2012;67.37;32.89;45.80;1.2;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;9;2012;67.37;36.62;36.00;1.0;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;9;2012;67.62;33.04;44.30;1.1;44.80;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;9;2012;67.57;32.44;42.90;1.1;45.77;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;9;2012;66.95;32.63;39.80;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;9;2012;66.79;40.86;24.75;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;9;2012;66.81;43.53;21.47;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;9;2012;66.57;44.03;21.40;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;9;2012;66.12;43.52;20.57;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;9;2012;65.82;43.42;21.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;9;2012;65.91;43.43;23.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;9;2012;66.53;37.64;33.80;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;9;2012;67.24;33.62;40.00;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;9;2012;66.84;33.29;36.93;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;9;2012;66.99;37.49;28.25;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;9;2012;67.40;34.37;33.05;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;9;2012;67.58;36.42;30.27;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;9;2012;67.62;40.36;25.70;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;9;2012;67.62;36.60;28.10;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;9;2012;67.62;39.59;28.25;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;9;2012;67.60;36.82;28.77;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;9;2012;67.50;35.41;30.60;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;9;2012;67.40;35.66;32.17;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;9;2012;67.67;33.55;34.90;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;9;2012;67.80;36.22;35.40;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;9;2012;67.71;33.06;39.85;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;9;2012;68.02;28.78;49.45;1.1;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;9;2012;68.16;30.80;38.80;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;9;2012;67.59;35.78;38.57;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;9;2012;67.41;43.47;20.85;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;9;2012;67.55;43.92;20.53;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;9;2012;67.56;44.06;19.45;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;9;2012;67.48;43.34;21.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;9;2012;67.67;43.87;21.03;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;9;2012;68.16;39.21;25.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;9;2012;68.61;36.87;32.85;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;9;2012;68.72;35.28;32.60;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;9;2012;68.63;37.94;35.20;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;9;2012;68.29;34.29;33.55;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;9;2012;67.72;41.83;23.20;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;9;2012;67.95;34.99;34.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;9;2012;68.06;41.73;24.00;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;9;2012;68.29;37.16;31.15;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;9;2012;68.39;35.17;29.73;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;9;2012;68.73;34.47;33.40;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;9;2012;68.73;33.61;32.80;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;9;2012;68.54;35.21;36.55;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;9;2012;68.23;37.67;28.50;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;9;2012;68.27;36.15;41.33;1.1;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;9;2012;68.22;30.67;39.80;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;9;2012;68.53;36.21;44.40;1.2;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;9;2012;68.57;37.83;30.60;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;9;2012;68.65;37.24;31.07;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;9;2012;68.58;39.91;26.20;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;9;2012;68.49;41.95;23.10;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;9;2012;68.35;41.82;22.00;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;9;2012;68.33;43.54;21.43;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;9;2012;68.19;42.83;22.43;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;9;2012;68.18;38.02;26.90;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;9;2012;68.68;37.22;34.07;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;9;2012;69.89;35.86;36.10;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;9;2012;70.46;36.21;34.95;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;9;2012;69.93;38.04;27.45;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;9;2012;69.07;32.83;33.65;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;9;2012;69.35;34.28;32.57;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;9;2012;69.30;37.66;28.90;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;9;2012;69.69;36.44;31.90;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;9;2012;69.97;37.86;28.35;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;9;2012;69.88;33.77;29.97;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;9;2012;69.91;37.10;28.65;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;9;2012;70.31;36.73;30.00;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;9;2012;70.74;32.86;32.50;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;9;2012;70.78;31.93;38.08;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;9;2012;70.62;31.91;29.50;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;9;2012;70.84;30.30;39.97;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;9;2012;70.74;34.20;34.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;9;2012;70.45;39.89;27.53;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;9;2012;70.34;40.66;25.80;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;9;2012;70.13;40.69;25.60;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;9;2012;69.91;43.43;22.27;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;9;2012;69.50;43.42;22.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;9;2012;68.81;43.62;21.93;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;9;2012;68.39;40.00;30.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;9;2012;68.30;32.80;48.70;1.2;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;9;2012;68.13;32.60;37.95;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;9;2012;67.79;35.85;33.73;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;9;2012;67.54;38.34;32.55;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;9;2012;67.49;36.88;32.20;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;9;2012;67.03;41.06;26.35;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;9;2012;67.10;39.35;26.83;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;9;2012;67.66;39.80;25.45;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;9;2012;68.13;34.55;32.07;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;9;2012;68.21;40.44;24.75;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;9;2012;69.50;33.46;36.40;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;9;2012;70.07;34.81;32.53;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;9;2012;69.72;38.56;31.87;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;9;2012;69.56;33.45;32.43;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;9;2012;69.22;31.23;42.05;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;9;2012;69.39;37.31;34.75;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;9;2012;69.64;37.65;29.20;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;9;2012;69.78;41.14;26.10;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;9;2012;69.51;37.51;26.05;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;9;2012;68.62;38.65;25.33;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;9;2012;68.06;43.93;20.95;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;9;2012;67.89;43.68;20.50;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;9;2012;67.88;43.08;21.63;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;9;2012;67.94;41.25;24.20;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;9;2012;68.00;42.15;22.50;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;9;2012;68.23;37.40;29.00;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;9;2012;68.55;35.52;32.33;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;9;2012;68.44;33.74;38.10;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;9;2012;68.15;34.48;34.95;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;9;2012;67.97;30.46;37.30;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;9;2012;67.65;33.36;39.60;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;9;2012;67.16;34.97;36.57;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;9;2012;68.03;35.67;33.97;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;9;2012;67.98;34.08;34.73;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;9;2012;69.00;32.65;38.35;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;9;2012;69.87;30.95;38.80;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;9;2012;69.97;34.85;38.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;9;2012;70.10;31.65;39.93;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;9;2012;70.42;32.12;44.63;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;9;2012;70.47;34.59;34.43;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;9;2012;69.85;33.67;34.23;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;9;2012;69.84;37.34;28.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;9;2012;69.74;39.82;27.47;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;9;2012;69.55;41.57;23.03;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;9;2012;69.50;43.52;23.50;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;9;2012;69.48;42.82;22.43;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;9;2012;69.40;42.83;23.73;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;9;2012;69.03;41.11;26.60;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;9;2012;68.58;42.16;25.03;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;9;2012;68.45;36.44;33.35;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;9;2012;68.49;33.02;41.10;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;9;2012;68.52;36.62;31.63;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;9;2012;68.47;34.32;38.53;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;9;2012;68.32;34.10;38.25;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;9;2012;68.11;34.92;39.00;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;9;2012;67.87;32.55;33.20;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;9;2012;67.66;31.91;46.95;1.1;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;9;2012;67.31;35.81;31.70;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;9;2012;67.18;34.48;33.73;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;9;2012;67.15;35.03;37.30;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;9;2012;67.04;36.62;31.43;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;9;2012;68.05;30.23;43.50;1.1;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;9;2012;68.87;31.20;36.00;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;9;2012;69.38;33.81;31.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;9;2012;69.68;29.71;39.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;9;2012;69.99;37.56;31.15;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;9;2012;71.15;43.44;21.80;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;9;2012;70.36;30.30;45.45;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;9;2012;69.91;36.97;31.57;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;9;2012;69.64;38.51;28.63;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;9;2012;69.62;34.50;30.70;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;9;2012;69.67;32.96;37.77;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;9;2012;69.60;31.74;38.00;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;9;2012;69.45;35.30;26.90;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;9;2012;69.30;38.91;27.70;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;9;2012;69.02;36.75;32.03;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;9;2012;68.67;35.34;31.30;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;9;2012;68.03;36.38;29.25;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;9;2012;68.04;30.79;41.03;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;9;2012;69.14;29.80;39.60;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;9;2012;69.77;31.37;38.13;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;9;2012;69.06;32.96;37.80;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;9;2012;68.25;34.63;35.63;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;9;2012;67.48;38.15;29.17;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;9;2012;67.50;41.49;24.40;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;9;2012;68.75;42.13;23.10;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;9;2012;69.94;43.52;22.23;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;9;2012;70.04;43.07;21.58;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;9;2012;70.92;42.62;22.53;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;9;2012;70.83;39.50;30.43;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;9;2012;70.25;34.06;31.97;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;9;2012;70.76;34.10;36.28;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;9;2012;70.94;34.61;32.03;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;9;2012;70.93;34.54;33.28;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;9;2012;70.61;35.22;36.35;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;9;2012;70.25;33.76;32.23;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;9;2012;69.71;36.61;30.95;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;9;2012;69.14;37.38;26.80;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;9;2012;69.26;30.91;43.00;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;9;2012;69.11;40.10;27.57;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;9;2012;69.93;34.46;29.63;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;9;2012;70.60;36.29;28.27;0.7;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;9;2012;70.76;33.36;35.10;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;9;2012;70.31;32.27;34.37;0.8;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;9;2012;70.04;35.41;35.83;0.9;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;9;2012;69.87;32.48;41.90;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;9;2012;69.41;29.87;44.07;1.0;47.70;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;9;2012;69.21;34.03;32.50;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;9;2012;69.04;40.32;23.80;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;9;2012;68.81;42.36;22.37;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;9;2012;68.62;44.08;20.63;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;9;2012;68.20;43.80;20.93;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;9;2012;67.69;43.79;21.85;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;9;2012;67.99;38.52;26.68;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;9;2012;68.17;33.30;35.07;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;9;2012;68.10;35.95;30.05;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;9;2012;68.73;32.94;35.23;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;9;2012;68.90;32.38;35.77;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;9;2012;68.25;36.84;29.17;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;9;2012;67.99;34.21;30.85;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;9;2012;67.92;30.45;43.60;1.0;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;9;2012;68.39;40.88;25.83;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;9;2012;68.24;33.77;34.30;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;9;2012;68.08;36.03;29.03;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;9;2012;67.67;37.38;28.90;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;9;2012;68.79;34.03;49.95;1.3;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;9;2012;69.44;33.45;29.90;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;9;2012;69.57;29.43;38.98;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;9;2012;68.86;33.64;37.35;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;9;2012;69.16;31.58;43.70;1.0;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;9;2012;69.04;32.62;37.25;0.9;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;9;2012;69.25;33.76;33.40;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;9;2012;68.96;38.24;28.00;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;9;2012;68.54;43.42;21.85;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;9;2012;69.01;43.08;22.50;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;9;2012;69.06;42.95;21.60;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;9;2012;69.28;43.51;21.30;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;9;2012;70.22;38.70;26.55;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;9;2012;71.47;30.32;36.90;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;9;2012;71.89;32.44;36.20;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;9;2012;72.38;31.91;38.23;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;9;2012;72.26;33.43;32.25;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;9;2012;72.71;35.29;32.10;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;9;2012;73.31;31.78;29.45;0.6;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;9;2012;73.28;34.61;31.40;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;9;2012;73.64;33.69;36.10;0.8;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;9;2012;73.59;35.94;32.40;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;9;2012;73.88;35.85;29.10;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;9;2012;74.08;38.32;28.10;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;9;2012;74.36;38.25;30.20;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;9;2012;74.63;35.74;30.65;0.7;49.10;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;9;2012;75.34;30.46;40.50;0.8;50.23;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;9;2012;75.02;32.93;36.10;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;9;2012;75.12;28.48;51.35;1.0;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;9;2012;74.59;29.16;34.50;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;9;2012;74.09;35.29;32.20;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;9;2012;72.64;37.76;28.10;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;9;2012;71.32;41.00;24.13;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;9;2012;70.42;43.57;22.20;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;9;2012;69.48;43.03;21.73;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;9;2012;69.60;41.88;24.10;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;9;2012;71.02;40.26;25.78;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;9;2012;71.37;28.91;46.55;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;9;2012;71.94;29.66;33.50;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;9;2012;73.20;35.37;32.30;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;9;2012;72.83;32.39;38.03;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;9;2012;72.60;32.16;36.23;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;9;2012;72.93;31.51;46.20;1.0;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;9;2012;72.91;38.56;28.50;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;9;2012;73.20;34.98;27.75;0.6;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;9;2012;73.26;35.70;32.00;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;9;2012;72.98;36.47;31.45;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;9;2012;72.93;35.62;32.85;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;9;2012;73.27;34.18;31.13;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;9;2012;73.73;32.39;37.20;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;9;2012;74.03;31.93;30.55;0.6;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;9;2012;74.36;34.13;30.85;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;9;2012;75.04;30.96;35.20;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;9;2012;74.78;31.70;34.77;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;9;2012;74.26;37.40;32.40;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;9;2012;73.53;41.74;24.20;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;9;2012;72.80;40.26;26.45;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;9;2012;72.06;43.33;22.60;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;9;2012;70.52;43.51;21.97;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;9;2012;69.79;42.20;22.83;0.7;52.50;1.2
