lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;9;2012;69.85;42.15;25.20;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;9;2012;69.86;41.88;24.30;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;9;2012;70.16;34.38;33.33;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;9;2012;69.96;33.72;34.60;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;9;2012;69.32;34.25;35.90;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;9;2012;69.54;31.81;40.80;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;9;2012;71.48;31.01;43.80;1.0;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;9;2012;71.73;34.12;35.60;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;9;2012;71.58;31.34;39.57;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;9;2012;71.44;33.38;36.87;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;9;2012;71.88;29.32;37.15;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;9;2012;72.32;32.77;36.80;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;9;2012;72.55;29.72;46.40;1.0;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;9;2012;73.86;29.72;39.95;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;9;2012;73.58;34.13;42.60;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;9;2012;73.61;30.39;41.90;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;9;2012;74.15;31.11;43.13;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;9;2012;73.24;29.50;40.00;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;9;2012;72.92;33.37;31.98;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;9;2012;72.31;36.09;29.55;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;9;2012;71.46;40.13;29.90;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;9;2012;71.55;36.59;29.70;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;9;2012;71.62;42.24;23.67;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;9;2012;71.00;42.70;22.20;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;9;2012;70.46;39.35;25.47;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;9;2012;70.25;39.69;25.77;0.7;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;9;2012;70.22;36.29;28.15;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;9;2012;69.57;33.89;35.40;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;9;2012;69.30;32.51;37.03;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;9;2012;70.43;29.48;38.25;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;9;2012;70.00;34.65;34.45;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;9;2012;69.64;36.33;34.05;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;9;2012;70.07;32.50;36.95;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;9;2012;70.05;31.95;34.65;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;9;2012;68.78;36.72;29.58;0.8;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;9;2012;67.72;38.70;28.25;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;9;2012;68.82;33.93;37.35;1.0;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;9;2012;70.19;31.23;38.00;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;9;2012;70.20;29.85;41.90;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;9;2012;68.06;30.48;37.30;0.9;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;9;2012;64.76;28.68;64.83;1.5;52.50;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;9;2012;67.01;28.02;58.00;1.3;57.95;1.3
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;9;2012;66.99;40.20;26.65;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;9;2012;68.32;43.16;23.90;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;9;2012;69.40;31.39;31.90;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;9;2012;69.00;33.95;35.20;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;9;2012;67.91;33.84;37.33;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;9;2012;68.05;35.73;32.20;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;9;2012;67.73;36.50;33.87;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;9;2012;67.91;37.31;29.20;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;9;2012;66.62;36.17;30.45;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;9;2012;66.15;40.66;26.98;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;9;2012;65.89;36.86;29.63;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;9;2012;66.15;34.72;32.18;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;9;2012;65.99;39.89;26.67;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;9;2012;65.81;36.34;31.73;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;9;2012;66.01;36.00;30.48;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;9;2012;67.54;32.04;36.23;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;9;2012;66.10;31.86;42.40;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;9;2012;66.16;33.72;37.00;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;9;2012;68.95;32.72;47.27;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;9;2012;72.39;31.90;49.35;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;9;2012;71.47;36.49;28.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;9;2012;71.23;33.15;31.00;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;9;2012;69.10;42.67;21.90;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;9;2012;66.60;42.01;22.63;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;9;2012;68.48;43.03;22.13;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;9;2012;69.32;39.37;24.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;9;2012;69.07;39.71;24.95;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;9;2012;69.47;35.56;34.47;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;9;2012;69.83;31.86;35.30;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;9;2012;70.07;33.73;35.53;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;9;2012;71.50;32.55;33.90;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;9;2012;72.92;29.81;35.65;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;9;2012;74.07;38.52;26.90;0.6;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;9;2012;72.60;39.54;24.95;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;9;2012;71.00;35.23;27.55;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;9;2012;69.95;37.32;28.50;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;9;2012;69.76;35.37;28.35;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;9;2012;69.05;38.52;29.08;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;9;2012;69.03;39.38;29.65;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;9;2012;69.26;39.33;35.35;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;9;2012;68.26;29.92;40.60;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;9;2012;68.32;34.26;34.23;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;9;2012;69.71;28.06;57.55;1.2;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;9;2012;70.41;29.71;48.05;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;9;2012;70.50;34.97;32.90;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;9;2012;70.45;36.39;29.38;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;9;2012;70.80;42.79;23.20;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;9;2012;71.29;43.51;22.20;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;9;2012;71.13;42.78;22.30;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;9;2012;70.82;43.10;22.57;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;9;2012;69.39;41.23;25.85;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;9;2012;67.49;31.32;54.45;1.2;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;9;2012;68.40;33.52;45.55;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;9;2012;68.24;31.47;41.23;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;9;2012;67.65;33.86;35.85;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;9;2012;67.44;39.11;27.83;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;9;2012;67.64;34.52;32.70;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;9;2012;68.16;36.77;28.55;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;9;2012;67.96;39.49;26.60;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;9;2012;68.15;34.82;36.65;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;9;2012;68.54;37.96;27.25;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;9;2012;68.97;33.30;33.20;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;9;2012;67.63;36.35;27.70;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;9;2012;67.77;32.56;36.67;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;9;2012;67.57;29.42;38.15;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;9;2012;66.78;27.98;38.70;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;9;2012;65.71;28.21;43.35;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;9;2012;65.30;39.39;29.75;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;9;2012;65.26;36.85;30.90;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;9;2012;65.27;38.82;26.45;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;9;2012;65.35;43.92;21.75;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;9;2012;65.28;43.65;21.00;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;9;2012;65.14;42.04;22.45;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;9;2012;65.21;42.74;22.30;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;9;2012;65.26;38.66;27.65;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;9;2012;65.31;30.56;39.00;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;9;2012;65.46;32.39;35.17;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;9;2012;65.05;37.13;29.40;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;9;2012;64.90;34.63;32.00;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;9;2012;65.07;36.44;31.45;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;9;2012;65.30;38.56;28.50;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;9;2012;65.08;38.03;28.50;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;9;2012;64.71;37.07;29.80;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;9;2012;64.34;37.04;32.00;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;27;9;2012;63.83;37.10;32.80;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;27;9;2012;63.61;38.62;30.05;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;9;2012;64.71;35.87;37.75;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;9;2012;66.62;34.56;35.80;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;9;2012;68.21;32.15;44.57;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;9;2012;68.95;31.66;41.85;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;9;2012;69.22;33.35;32.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;9;2012;68.90;38.06;25.70;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;9;2012;68.66;42.17;23.00;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;9;2012;70.68;41.10;25.05;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;9;2012;71.42;41.19;23.80;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;9;2012;69.96;42.45;23.15;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;9;2012;69.18;43.34;22.25;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;9;2012;68.70;41.72;24.50;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;9;2012;68.76;31.92;37.20;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;9;2012;68.40;31.58;42.07;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;9;2012;68.20;34.09;32.65;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;9;2012;68.16;36.41;35.70;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;9;2012;67.85;35.50;37.00;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;9;2012;69.00;31.76;38.17;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;9;2012;69.00;35.00;30.40;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;9;2012;69.22;39.16;26.75;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;9;2012;69.89;39.12;27.47;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;9;2012;70.14;33.63;31.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;9;2012;70.11;35.87;33.10;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;9;2012;68.67;38.60;26.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;9;2012;68.11;29.96;50.95;1.2;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;9;2012;68.51;31.36;41.37;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;9;2012;67.92;34.51;42.30;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;9;2012;67.79;33.30;45.45;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;9;2012;67.33;37.42;31.65;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;9;2012;68.23;31.29;35.30;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;9;2012;68.18;36.86;29.20;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;9;2012;67.94;43.31;23.20;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;9;2012;68.66;44.05;21.90;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;9;2012;69.43;42.69;24.10;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;9;2012;69.41;38.90;26.60;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;9;2012;70.09;42.48;24.00;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;9;2012;70.61;38.40;29.40;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;9;2012;72.85;29.37;41.18;0.9;47.55;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;9;2012;72.92;27.40;39.70;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;9;2012;72.62;28.43;62.50;1.2;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;9;2012;71.81;30.06;37.93;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;9;2012;70.00;32.03;33.75;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;9;2012;71.62;32.60;35.85;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;9;2012;72.06;32.66;32.75;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;9;2012;71.06;34.27;28.30;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;9;2012;70.16;32.14;31.60;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;9;2012;69.73;35.53;29.33;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;9;2012;68.30;28.68;38.57;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;9;2012;68.55;26.73;45.20;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;9;2012;69.76;30.78;40.00;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;9;2012;70.06;33.60;40.70;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;9;2012;69.62;38.98;26.85;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;9;2012;68.89;40.58;25.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;9;2012;68.23;35.78;35.40;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;9;2012;67.47;40.44;24.50;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;9;2012;66.83;41.21;23.80;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;9;2012;67.21;42.94;25.05;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;9;2012;67.23;41.54;25.07;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;9;2012;67.53;37.65;28.80;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;9;2012;67.38;36.12;30.40;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;9;2012;67.27;34.13;36.07;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;9;2012;67.99;32.61;40.10;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;9;2012;71.02;32.12;37.80;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;9;2012;72.35;28.59;40.00;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;9;2012;72.38;34.37;35.40;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;9;2012;72.42;36.11;30.85;0.7;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;9;2012;72.83;34.17;28.65;0.6;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;9;2012;72.52;38.99;29.20;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;9;2012;69.59;30.55;38.90;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;9;2012;68.02;36.84;30.10;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;9;2012;67.24;33.37;38.28;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;9;2012;66.85;32.82;53.00;1.4;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;9;2012;67.46;27.81;65.40;1.5;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;9;2012;68.32;36.33;31.80;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;9;2012;69.53;31.59;41.45;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;9;2012;69.34;36.68;32.70;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;10;2012;68.73;43.53;22.90;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;10;2012;68.11;43.86;23.40;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;10;2012;67.18;32.17;46.50;1.1;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;10;2012;65.51;33.73;40.03;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;10;2012;66.35;38.03;32.95;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;10;2012;67.74;36.85;34.50;1.0;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;10;2012;68.40;36.90;31.10;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;10;2012;68.10;35.89;30.93;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;10;2012;67.40;38.63;26.57;0.8;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;10;2012;66.48;39.80;28.07;0.9;63.40;1.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;10;2012;65.89;37.54;29.55;0.9;31.70;0.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;10;2012;66.69;36.84;31.45;0.9;29.95;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;10;2012;65.89;40.96;29.53;0.9;31.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;10;2012;65.15;39.06;28.60;0.9;31.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;10;2012;65.47;31.49;39.50;1.0;31.00;0.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;10;2012;65.58;35.18;35.90;1.0;36.60;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;10;2012;66.30;32.25;42.52;1.1;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;10;2012;66.27;36.91;34.30;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;10;2012;66.26;31.50;38.03;1.0;44.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;10;2012;66.58;33.34;44.23;1.2;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;10;2012;66.38;41.15;26.20;0.9;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;10;2012;67.00;44.26;22.53;0.9;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;10;2012;67.75;44.13;22.80;0.8;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;10;2012;68.18;43.67;23.30;0.8;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;10;2012;68.01;42.61;23.55;0.8;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;10;2012;66.77;40.49;25.13;0.9;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;10;2012;67.49;33.96;38.15;1.0;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;10;2012;67.39;32.98;37.00;1.0;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;10;2012;66.61;36.46;33.50;0.9;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;10;2012;66.18;37.70;31.90;1.0;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;10;2012;66.58;34.58;148.00;4.0;46.20;1.2
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;10;2012;65.73;37.44;133.60;4.1;156.80;4.0
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;10;2012;66.99;40.37;124.93;4.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;10;2012;67.86;38.10;31.08;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;10;2012;67.70;35.28;32.15;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;10;2012;67.55;36.33;32.17;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;10;2012;67.16;39.95;26.98;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;10;2012;67.45;33.31;40.87;1.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;10;2012;69.70;34.31;159.75;4.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;10;2012;71.82;37.58;147.30;3.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;10;2012;70.66;36.30;108.80;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;10;2012;69.90;38.16;101.02;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;10;2012;69.73;39.14;96.97;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;10;2012;70.06;37.11;104.00;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;10;2012;69.95;39.04;92.77;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;10;2012;69.08;40.85;84.26;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;10;2012;68.82;40.45;86.30;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;10;2012;68.79;40.54;84.37;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;10;2012;69.16;40.71;84.48;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;10;2012;72.07;39.93;89.83;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;10;2012;72.02;36.30;103.07;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;10;2012;72.88;37.59;99.77;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;10;2012;71.81;37.84;96.63;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;10;2012;71.92;35.88;102.00;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;10;2012;71.76;37.31;91.98;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;10;2012;71.70;36.76;95.80;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;10;2012;71.61;39.01;88.53;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;10;2012;71.94;38.85;83.85;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;10;2012;72.06;37.23;49.68;1.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;10;2012;71.17;38.01;27.97;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;10;2012;71.09;33.51;77.67;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;10;2012;71.29;39.07;130.25;3.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;10;2012;70.44;38.90;81.88;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;10;2012;72.68;39.05;86.45;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;10;2012;73.05;36.85;89.05;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;10;2012;71.41;37.42;88.13;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;10;2012;70.82;36.64;92.34;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;10;2012;71.15;38.89;87.90;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;10;2012;70.58;41.16;80.10;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;10;2012;70.41;41.12;79.37;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;10;2012;69.89;41.89;77.18;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;10;2012;69.63;41.61;80.50;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;10;2012;69.40;42.00;78.77;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;10;2012;69.35;41.86;76.30;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;10;2012;70.06;37.25;104.15;2.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;10;2012;69.72;38.43;97.45;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;10;2012;71.00;39.04;87.95;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;4;10;2012;73.33;38.49;81.17;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;10;2012;72.56;33.27;94.75;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;10;2012;70.66;35.90;33.98;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;10;2012;70.41;36.43;31.23;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;10;2012;70.47;35.37;34.97;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;10;2012;70.33;35.70;32.13;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;10;2012;70.09;36.88;32.82;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;10;2012;68.53;35.28;31.05;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;10;2012;68.29;35.92;30.57;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;10;2012;68.72;30.02;41.30;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;10;2012;68.07;32.95;47.73;1.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;10;2012;68.12;31.28;37.60;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;10;2012;69.20;29.40;46.23;1.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;10;2012;69.52;32.71;35.20;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;10;2012;70.80;33.97;161.15;3.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;10;2012;69.94;41.80;79.96;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;10;2012;68.81;40.35;82.63;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;10;2012;68.76;41.00;83.70;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;10;2012;67.66;41.21;78.53;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;10;2012;67.79;41.63;79.03;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;10;2012;67.79;41.07;82.55;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;10;2012;69.56;38.64;94.10;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;10;2012;69.38;39.65;90.85;2.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;10;2012;73.63;38.19;94.55;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;10;2012;77.36;38.01;91.37;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;10;2012;77.44;39.42;79.00;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;10;2012;74.56;37.86;83.30;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;10;2012;73.46;38.87;81.85;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;10;2012;74.27;38.25;82.02;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;10;2012;74.14;36.89;85.35;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;10;2012;72.86;37.01;83.37;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;10;2012;72.00;39.53;75.90;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;10;2012;72.12;38.67;78.02;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;10;2012;72.90;38.77;84.50;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;10;2012;72.68;34.53;100.15;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;10;2012;71.55;36.67;84.45;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;10;2012;66.76;38.07;87.45;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;10;2012;66.07;38.54;82.35;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;10;2012;67.24;40.16;75.90;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;10;2012;67.62;38.05;28.48;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;10;2012;69.14;40.16;81.53;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;10;2012;71.19;41.61;81.77;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;10;2012;72.15;41.11;72.53;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;10;2012;73.13;40.16;76.30;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;10;2012;74.62;40.52;76.78;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;10;2012;77.40;40.23;77.83;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;10;2012;77.72;38.27;83.60;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;10;2012;75.84;35.29;92.00;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;10;2012;73.90;38.08;80.68;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;10;2012;73.71;36.32;87.88;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;10;2012;73.29;36.59;86.90;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;10;2012;72.96;38.25;77.05;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;10;2012;73.60;34.10;61.20;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;10;2012;74.98;31.38;34.48;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;10;2012;75.30;31.74;33.60;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;10;2012;74.62;28.98;38.50;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;10;2012;71.74;36.79;29.65;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;10;2012;69.50;34.81;29.46;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;10;2012;69.29;32.60;57.25;1.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;10;2012;70.03;34.58;36.50;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;10;2012;69.98;31.29;43.63;1.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;10;2012;70.19;35.92;67.45;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;10;2012;71.43;39.36;120.40;3.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;10;2012;72.18;40.48;77.50;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;10;2012;71.10;40.41;79.00;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;10;2012;71.85;41.61;74.93;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;10;2012;71.72;42.00;73.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;10;2012;70.58;41.82;75.90;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;10;2012;70.07;41.93;76.57;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;10;2012;72.16;40.99;82.73;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;10;2012;71.42;41.60;78.67;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;10;2012;73.53;39.31;92.20;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;10;2012;76.38;37.59;93.93;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;10;2012;77.36;37.07;89.25;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;10;2012;77.16;36.66;91.32;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;10;2012;75.02;38.33;85.00;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;10;2012;74.32;40.48;78.60;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;10;2012;73.34;36.96;86.58;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;10;2012;74.13;36.16;90.90;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;10;2012;72.81;36.94;90.70;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;10;2012;72.46;36.92;93.60;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;10;2012;72.20;37.89;93.30;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;10;2012;70.61;38.19;96.50;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;10;2012;72.76;35.42;110.27;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;10;2012;73.88;35.75;107.70;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;10;2012;74.10;41.07;87.75;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;10;2012;73.58;40.47;89.77;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;10;2012;74.76;40.96;90.27;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;10;2012;75.91;43.19;83.45;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;10;2012;74.42;43.22;82.05;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;10;2012;72.92;43.33;82.75;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;10;2012;72.31;42.95;85.43;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;10;2012;71.41;40.50;89.80;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;10;2012;72.63;37.20;100.80;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;10;2012;72.78;38.73;93.80;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;10;2012;72.18;38.30;96.80;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;10;2012;71.67;39.41;87.65;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;10;2012;71.23;38.66;86.50;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;10;2012;70.34;40.38;74.60;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;10;2012;71.89;40.39;77.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;10;2012;70.73;38.65;87.90;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;10;2012;72.39;39.17;82.00;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;10;2012;72.31;40.09;80.20;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;10;2012;72.61;37.35;97.10;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;10;2012;74.58;38.42;90.27;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;10;2012;75.24;32.65;109.10;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;10;2012;74.29;34.49;113.40;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;10;2012;73.76;40.01;81.95;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;9;10;2012;73.37;41.09;80.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;10;2012;74.65;42.71;80.73;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;10;2012;74.20;43.33;76.15;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;10;2012;72.76;42.78;75.80;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;10;2012;71.86;43.18;74.90;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;10;2012;71.67;42.31;78.50;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;10;2012;72.43;40.73;84.63;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;10;2012;72.30;38.99;94.15;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;10;2012;71.35;36.75;95.17;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;10;2012;71.65;41.35;72.85;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;10;2012;72.04;39.31;78.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;10;2012;73.22;39.47;73.03;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;10;2012;72.86;40.65;69.63;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;10;2012;72.54;35.96;80.55;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;10;2012;70.85;40.17;70.47;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;10;2012;69.84;38.57;76.60;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;10;2012;68.50;40.13;75.60;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;10;2012;70.04;36.48;96.13;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;10;2012;73.12;38.74;86.95;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;10;2012;72.53;38.40;88.35;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;10;2012;72.18;38.09;92.00;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;10;2012;70.99;37.06;98.65;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;10;2012;71.68;39.09;89.33;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;10;2012;71.73;40.48;81.70;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;10;2012;74.71;39.62;85.90;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;10;2012;73.27;42.89;73.65;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;10;2012;69.17;42.75;71.53;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;10;2012;74.07;43.07;79.20;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;10;2012;75.55;43.33;81.50;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;10;2012;77.15;36.67;98.13;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;10;2012;78.05;39.09;88.25;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;10;2012;78.66;38.42;93.60;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;10;2012;79.12;40.58;78.73;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;10;2012;77.96;36.44;85.08;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;10;2012;77.59;37.78;82.70;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;10;2012;77.52;41.08;77.15;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;10;2012;77.36;39.42;80.35;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;10;2012;77.45;38.98;81.65;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;10;2012;77.81;38.12;87.87;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;10;2012;79.44;37.56;88.75;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;10;2012;77.88;38.37;85.55;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;10;2012;77.62;36.53;111.55;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;10;2012;76.45;34.45;93.70;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;10;2012;79.05;34.73;103.20;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;10;2012;77.85;37.38;97.75;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;10;2012;76.93;41.20;84.50;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;10;2012;75.32;41.47;81.37;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;10;2012;74.44;43.22;80.90;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;10;2012;75.57;43.72;77.20;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;10;2012;75.33;42.85;80.00;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;10;2012;77.16;42.90;79.97;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;10;2012;78.69;42.47;76.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;10;2012;78.02;39.42;89.75;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;10;2012;78.82;38.69;91.65;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;10;2012;80.00;38.98;87.80;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;10;2012;81.06;39.36;87.95;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;10;2012;81.59;40.25;82.55;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;10;2012;79.59;38.52;82.40;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;10;2012;79.45;37.87;82.70;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;10;2012;78.50;39.75;77.73;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;10;2012;79.27;36.23;81.73;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;10;2012;79.27;33.47;104.70;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;10;2012;78.88;40.38;85.77;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;10;2012;79.68;38.85;86.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;10;2012;80.79;35.26;99.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;10;2012;80.45;39.46;91.90;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;10;2012;81.85;39.03;91.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;10;2012;79.07;38.19;103.97;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;10;2012;77.41;38.19;99.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;10;2012;76.61;36.35;108.35;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;10;2012;76.96;42.97;88.85;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;10;2012;76.48;44.47;83.93;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;10;2012;77.07;44.82;89.55;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;10;2012;75.94;45.33;86.97;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;10;2012;74.40;45.25;82.00;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;12;10;2012;72.53;45.17;89.63;2.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;10;2012;73.26;41.39;103.73;2.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;10;2012;75.27;43.16;100.20;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;10;2012;76.81;42.83;94.87;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;10;2012;77.79;42.50;97.83;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;12;10;2012;79.52;42.12;90.05;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;10;2012;79.66;39.08;91.00;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;10;2012;77.99;40.80;85.15;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;10;2012;77.31;40.38;84.83;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;10;2012;78.09;38.98;83.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;10;2012;78.57;38.24;82.40;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;10;2012;78.03;37.65;87.20;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;10;2012;78.39;40.32;87.05;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;10;2012;78.06;39.66;93.30;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;10;2012;77.25;37.00;99.55;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;10;2012;78.61;38.02;96.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;10;2012;78.03;38.33;101.87;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;10;2012;76.07;37.61;101.50;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;10;2012;75.02;43.13;84.60;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;10;2012;74.48;39.95;96.00;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;10;2012;74.65;40.80;91.35;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;10;2012;74.22;44.41;82.10;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;10;2012;73.99;44.05;82.70;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;10;2012;73.69;43.75;80.95;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;10;2012;73.62;41.32;89.75;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;10;2012;74.13;41.92;89.50;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;10;2012;75.17;42.72;85.45;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;10;2012;76.13;40.79;95.63;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;10;2012;76.78;37.02;106.75;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;10;2012;78.02;39.92;93.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;10;2012;78.72;38.47;92.37;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;10;2012;77.32;34.37;92.33;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;10;2012;76.46;33.23;94.35;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;10;2012;76.19;35.03;84.47;1.8;156.80;4.1
