lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;10;2012;75.84;35.05;88.20;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;10;2012;75.99;38.03;80.70;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;10;2012;76.74;35.20;96.90;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;10;2012;76.32;36.12;95.25;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;10;2012;80.32;33.83;116.25;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;10;2012;80.29;37.86;98.70;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;10;2012;79.19;34.49;105.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;10;2012;79.32;38.92;96.63;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;10;2012;75.43;42.83;77.00;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;10;2012;73.76;41.95;79.20;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;10;2012;74.66;42.28;81.90;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;10;2012;73.96;43.84;78.10;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;10;2012;73.89;43.40;80.85;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;10;2012;74.24;43.88;81.20;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;10;2012;74.22;43.13;80.55;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;10;2012;74.51;42.85;81.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;10;2012;74.87;40.16;90.70;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;10;2012;75.35;38.13;95.80;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;10;2012;76.59;37.63;92.15;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;10;2012;77.85;40.34;77.85;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;10;2012;78.94;34.28;85.13;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;10;2012;79.83;33.59;84.90;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;10;2012;80.01;34.37;80.90;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;10;2012;80.20;33.40;78.13;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;10;2012;78.22;34.60;81.67;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;10;2012;76.70;34.73;76.83;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;10;2012;75.04;35.23;85.13;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;10;2012;74.58;38.21;78.90;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;10;2012;75.61;32.32;94.20;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;10;2012;75.15;28.48;119.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;10;2012;79.66;33.94;95.80;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;10;2012;86.31;28.46;109.30;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;10;2012;86.27;40.60;74.20;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;10;2012;84.12;38.13;83.50;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;10;2012;72.60;41.99;69.80;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;10;2012;73.20;42.21;72.60;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;10;2012;74.63;39.53;80.10;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;10;2012;74.55;41.78;75.85;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;10;2012;74.02;41.06;77.90;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;10;2012;73.17;38.77;85.03;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;10;2012;77.39;37.95;80.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;10;2012;77.83;38.10;77.53;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;10;2012;76.87;36.28;73.70;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;10;2012;75.94;33.92;83.05;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;10;2012;75.65;37.29;56.57;1.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;10;2012;73.60;33.33;31.00;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;15;10;2012;72.34;35.56;28.80;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;10;2012;71.66;38.15;26.75;0.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;10;2012;71.80;29.42;37.80;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;10;2012;71.48;36.29;30.75;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;10;2012;70.88;37.74;34.23;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;10;2012;70.86;30.67;40.58;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;10;2012;71.02;35.09;125.37;3.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;10;2012;72.18;37.27;100.40;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;10;2012;78.07;33.49;88.30;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;10;2012;78.07;37.10;76.23;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;10;2012;77.82;38.76;69.23;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;10;2012;80.21;40.35;64.25;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;10;2012;80.41;40.71;64.95;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;10;2012;81.40;41.03;65.97;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;10;2012;78.84;40.73;63.80;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;10;2012;75.20;40.21;67.40;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;10;2012;75.30;38.31;78.35;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;10;2012;74.27;31.87;97.40;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;10;2012;70.75;38.34;75.15;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;10;2012;71.99;36.79;81.05;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;10;2012;71.32;38.01;71.15;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;10;2012;70.85;37.79;69.30;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;10;2012;71.30;37.60;73.00;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;10;2012;72.46;37.59;69.97;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;10;2012;70.83;39.71;65.00;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;10;2012;70.51;40.20;65.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;10;2012;70.14;37.82;72.00;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;10;2012;72.17;37.03;76.30;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;10;2012;74.14;32.53;88.20;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;10;2012;75.35;36.82;85.75;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;10;2012;75.16;32.86;82.60;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;10;2012;75.35;37.36;75.77;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;10;2012;74.77;32.48;89.85;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;10;2012;74.22;36.95;73.50;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;10;2012;74.98;36.25;72.55;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;10;2012;75.28;41.77;69.97;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;10;2012;74.75;42.33;68.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;10;2012;76.28;42.35;70.77;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;10;2012;81.21;41.61;75.30;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;10;2012;81.43;41.75;72.97;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;10;2012;79.26;38.45;79.70;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;10;2012;72.98;36.71;95.80;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;10;2012;71.95;39.33;82.07;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;10;2012;71.99;37.91;82.75;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;10;2012;72.31;36.61;80.70;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;10;2012;71.58;39.59;69.00;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;10;2012;69.16;38.94;72.17;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;10;2012;68.47;38.76;66.60;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;10;2012;68.80;37.36;73.93;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;10;2012;70.81;39.61;69.25;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;10;2012;70.73;35.80;87.45;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;10;2012;73.19;39.69;75.70;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;10;2012;74.86;37.37;79.40;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;10;2012;77.07;35.14;92.43;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;10;2012;75.86;32.48;97.45;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;10;2012;72.90;35.08;90.60;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;10;2012;70.83;36.40;88.60;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;10;2012;70.73;39.47;84.95;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;10;2012;71.69;40.14;78.55;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;10;2012;69.77;43.43;68.73;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;10;2012;68.76;43.55;68.10;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;10;2012;68.38;43.31;72.08;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;10;2012;68.76;41.25;83.50;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;10;2012;68.98;37.88;98.15;2.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;10;2012;69.50;35.88;104.65;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;10;2012;71.18;37.56;81.55;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;10;2012;70.99;39.64;76.05;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;10;2012;71.49;39.47;69.57;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;10;2012;71.48;36.22;74.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;10;2012;70.73;39.53;66.05;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;10;2012;69.87;36.54;71.07;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;10;2012;69.06;39.02;64.90;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;10;2012;68.89;36.82;68.00;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;10;2012;68.50;39.10;63.60;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;10;2012;68.49;39.41;64.37;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;10;2012;69.45;37.81;70.30;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;10;2012;73.23;34.11;81.80;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;10;2012;82.31;33.75;77.53;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;10;2012;81.32;31.36;95.90;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;10;2012;85.94;32.23;86.90;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;10;2012;85.80;33.75;77.25;1.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;10;2012;82.11;38.00;70.80;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;10;2012;77.36;40.58;66.57;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;10;2012;75.78;40.84;70.40;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;19;10;2012;76.22;41.68;68.30;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;10;2012;74.20;40.46;73.57;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;10;2012;72.59;40.64;73.35;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;10;2012;71.61;37.99;86.35;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;10;2012;72.30;37.19;86.07;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;10;2012;72.36;40.42;74.20;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;10;2012;71.55;35.27;86.00;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;10;2012;71.18;34.66;80.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;10;2012;71.11;36.45;72.15;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;10;2012;71.28;38.80;65.35;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;10;2012;71.42;32.50;79.30;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;10;2012;69.50;40.85;24.30;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;10;2012;68.11;34.89;31.10;0.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;10;2012;66.95;34.33;30.70;0.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;10;2012;67.98;38.15;136.35;4.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;10;2012;68.34;40.49;72.80;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;10;2012;73.41;30.24;96.80;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;10;2012;75.89;37.35;75.05;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;10;2012;74.97;37.82;71.20;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;10;2012;81.20;31.81;85.47;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;10;2012;83.12;35.97;81.53;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;10;2012;80.08;39.98;66.47;1.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;10;2012;76.17;41.73;62.83;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;10;2012;75.32;40.99;64.57;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;10;2012;74.70;41.97;64.23;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;10;2012;74.33;42.05;64.23;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;10;2012;72.99;41.47;67.95;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;10;2012;72.86;39.80;77.80;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;10;2012;73.27;38.96;82.40;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;10;2012;72.82;36.85;83.23;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;10;2012;72.77;39.04;75.60;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;10;2012;73.22;30.81;86.40;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;10;2012;72.68;36.73;74.67;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;10;2012;72.32;35.38;78.65;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;10;2012;72.33;36.37;71.70;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;10;2012;70.19;30.22;90.85;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;10;2012;70.10;35.84;76.35;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;10;2012;71.13;35.71;77.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;10;2012;72.23;33.40;82.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;10;2012;73.30;33.93;82.05;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;10;2012;71.60;30.97;101.40;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;10;2012;75.53;34.77;85.65;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;10;2012;72.13;38.83;69.05;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;10;2012;71.02;36.91;73.70;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;10;2012;72.82;41.68;66.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;10;2012;72.76;41.76;66.93;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;10;2012;73.71;42.30;67.10;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;10;2012;72.86;42.40;65.60;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;10;2012;73.23;41.78;70.45;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;10;2012;73.68;41.71;72.30;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;10;2012;73.45;41.30;76.05;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;10;2012;73.22;37.84;85.50;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;10;2012;73.74;40.32;80.40;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;10;2012;73.72;36.19;84.25;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;10;2012;73.48;36.85;73.00;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;10;2012;73.39;31.99;94.70;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;10;2012;73.33;35.72;73.40;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;10;2012;71.74;36.40;71.90;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;10;2012;70.60;36.66;71.25;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;10;2012;70.55;36.53;75.25;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;10;2012;70.81;35.54;82.20;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;10;2012;74.06;35.95;88.60;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;10;2012;75.21;34.76;91.65;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;10;2012;76.43;30.76;115.90;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;10;2012;76.25;34.48;88.50;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;10;2012;74.62;41.81;73.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;10;2012;70.62;43.25;74.20;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;10;2012;70.35;43.67;69.50;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;10;2012;71.02;42.81;72.50;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;10;2012;75.52;31.16;110.70;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;10;2012;82.21;40.98;73.60;1.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;10;2012;82.00;34.27;84.78;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;10;2012;79.20;36.59;83.24;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;10;2012;76.61;39.66;71.13;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;10;2012;76.18;38.82;76.08;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;10;2012;75.42;37.49;80.35;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;10;2012;74.20;36.54;78.58;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;10;2012;75.53;39.26;73.63;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;10;2012;76.75;37.59;78.63;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;10;2012;76.99;37.41;83.18;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;10;2012;77.54;36.15;81.86;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;10;2012;77.38;33.77;92.93;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;10;2012;77.17;33.30;90.10;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;10;2012;76.92;38.65;74.43;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;10;2012;76.73;39.34;71.18;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;10;2012;76.58;41.71;68.53;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;10;2012;76.85;41.05;68.37;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;10;2012;76.60;42.20;65.13;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;10;2012;76.16;41.79;67.73;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;10;2012;75.98;39.62;72.65;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;10;2012;75.77;35.66;81.70;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;10;2012;75.31;36.90;83.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;10;2012;75.30;37.73;81.20;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;10;2012;75.39;38.88;77.65;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;10;2012;75.65;36.61;87.45;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;10;2012;75.93;38.98;70.57;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;10;2012;75.76;38.44;72.37;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;10;2012;74.10;37.62;71.90;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;10;2012;72.91;36.63;77.55;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;10;2012;73.73;39.46;70.60;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;10;2012;75.11;40.24;70.50;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;10;2012;75.21;38.84;74.28;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;10;2012;76.11;38.32;79.13;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;10;2012;77.30;36.85;83.27;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;10;2012;76.70;35.62;89.23;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;10;2012;76.67;32.09;104.75;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;10;2012;77.45;33.71;96.86;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;10;2012;76.35;37.47;86.73;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;10;2012;75.55;42.55;73.90;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;10;2012;75.35;42.52;73.18;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;10;2012;77.25;42.87;74.84;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;10;2012;76.67;43.50;76.10;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;10;2012;74.99;43.87;75.40;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;10;2012;74.72;42.87;80.58;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;10;2012;75.57;38.61;99.54;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;10;2012;74.75;39.52;94.35;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;10;2012;75.55;39.78;87.57;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;10;2012;75.63;39.16;89.37;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;10;2012;75.22;38.34;83.66;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;10;2012;74.07;40.43;73.97;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;10;2012;73.27;40.87;78.60;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;10;2012;73.46;40.12;82.53;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;10;2012;72.89;39.16;79.83;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;10;2012;73.16;40.80;77.04;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;10;2012;74.26;39.39;85.35;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;10;2012;76.53;39.83;91.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;10;2012;76.90;37.10;88.70;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;10;2012;76.94;36.04;103.68;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;10;2012;76.26;37.24;101.07;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;10;2012;76.83;34.74;103.77;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;10;2012;77.04;38.59;95.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;10;2012;77.27;38.03;89.90;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;10;2012;77.51;39.66;84.05;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;10;2012;77.08;42.62;77.67;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;10;2012;76.68;41.52;80.25;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;10;2012;75.23;42.95;74.68;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;10;2012;74.94;43.04;76.05;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;10;2012;76.18;39.60;85.05;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;10;2012;77.27;38.94;88.68;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;10;2012;78.37;37.12;99.00;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;10;2012;78.85;38.64;85.53;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;10;2012;79.15;38.79;87.67;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;10;2012;79.72;37.16;90.08;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;25;10;2012;79.45;36.69;95.08;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;10;2012;78.11;40.14;78.50;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;10;2012;77.52;38.81;84.55;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;10;2012;77.26;37.79;85.90;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;10;2012;76.62;38.43;78.88;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;10;2012;75.74;37.26;84.22;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;10;2012;75.17;35.56;91.40;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;10;2012;74.84;35.06;105.93;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;10;2012;74.50;37.76;90.70;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;10;2012;75.40;36.65;95.68;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;10;2012;76.94;38.64;104.40;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;10;2012;77.38;35.63;106.70;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;10;2012;75.96;39.70;86.23;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;10;2012;75.85;39.71;92.23;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;10;2012;75.54;40.39;86.17;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;10;2012;75.99;43.16;79.37;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;10;2012;76.18;43.60;79.00;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;10;2012;76.12;43.56;81.03;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;10;2012;76.89;42.90;92.98;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;10;2012;79.26;41.36;100.53;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;26;10;2012;78.88;37.23;115.30;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;26;10;2012;79.70;40.94;104.40;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;26;10;2012;80.04;41.47;94.53;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;26;10;2012;79.50;40.11;94.83;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;26;10;2012;78.48;41.05;89.10;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;26;10;2012;77.30;41.54;84.53;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;26;10;2012;76.76;38.11;98.53;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;26;10;2012;76.21;40.79;87.73;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;26;10;2012;77.27;37.26;102.30;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;26;10;2012;78.02;39.64;94.07;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;26;10;2012;81.00;37.61;99.43;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;26;10;2012;84.07;38.49;104.13;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;26;10;2012;85.98;42.01;95.53;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;26;10;2012;86.96;39.52;103.10;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;26;10;2012;86.29;37.22;115.27;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;26;10;2012;85.24;40.30;108.76;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;26;10;2012;85.40;40.02;105.63;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;27;10;2012;84.26;42.04;96.90;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;27;10;2012;84.22;43.10;93.55;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;27;10;2012;83.96;44.93;89.63;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;27;10;2012;84.82;45.26;91.80;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;27;10;2012;85.34;44.34;95.20;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;27;10;2012;85.75;45.11;91.80;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;27;10;2012;86.62;44.31;97.35;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;27;10;2012;87.51;40.55;116.53;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;27;10;2012;87.96;41.19;112.67;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;27;10;2012;89.47;42.41;118.60;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;27;10;2012;90.09;42.70;116.05;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;27;10;2012;90.10;40.26;123.03;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;27;10;2012;90.15;42.35;119.43;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;27;10;2012;88.47;41.06;116.08;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;27;10;2012;84.61;38.51;126.67;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;27;10;2012;82.37;44.30;107.30;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;27;10;2012;82.56;40.08;133.80;2.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;27;10;2012;86.30;38.74;140.30;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;27;10;2012;87.07;43.52;119.33;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;27;10;2012;87.65;40.46;131.43;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;27;10;2012;88.11;39.41;131.90;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;27;10;2012;88.32;42.92;122.23;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;28;10;2012;88.35;44.97;106.98;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;28;10;2012;88.54;46.88;102.70;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;28;10;2012;88.95;47.35;101.14;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;28;10;2012;87.56;47.77;99.70;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;28;10;2012;87.58;47.98;108.20;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;28;10;2012;88.05;46.24;105.13;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;28;10;2012;88.11;44.83;110.33;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;28;10;2012;89.03;43.91;116.93;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;28;10;2012;90.39;36.20;141.00;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;28;10;2012;89.80;39.53;134.10;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;28;10;2012;89.56;35.59;134.55;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;28;10;2012;89.01;38.66;109.48;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;28;10;2012;88.13;41.93;104.27;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;28;10;2012;87.57;38.20;113.80;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;28;10;2012;86.85;42.15;99.25;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;28;10;2012;87.02;39.64;109.45;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;28;10;2012;86.53;42.30;115.00;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;28;10;2012;85.73;40.87;123.77;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;28;10;2012;85.54;42.29;122.30;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;28;10;2012;85.29;38.71;134.25;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;28;10;2012;83.48;41.72;122.25;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;28;10;2012;83.64;40.38;133.43;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;28;10;2012;85.28;42.82;120.15;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;28;10;2012;87.21;46.07;110.30;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;29;10;2012;88.54;47.41;104.88;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;29;10;2012;88.86;48.76;105.40;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;29;10;2012;88.21;48.77;112.10;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;29;10;2012;87.75;49.25;109.40;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;29;10;2012;89.53;49.15;108.70;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;29;10;2012;89.99;47.10;111.33;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;29;10;2012;91.03;40.58;138.17;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;29;10;2012;92.24;42.20;127.63;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;29;10;2012;92.22;38.70;123.95;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;29;10;2012;92.79;41.92;106.70;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;29;10;2012;92.90;40.74;104.20;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;29;10;2012;92.24;43.74;99.97;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;29;10;2012;91.62;43.43;97.90;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;29;10;2012;91.86;43.43;95.35;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;29;10;2012;91.69;42.30;100.70;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;29;10;2012;90.35;42.33;107.68;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;29;10;2012;88.95;41.86;111.58;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;29;10;2012;89.55;40.55;81.98;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;29;10;2012;88.57;38.69;133.15;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;29;10;2012;87.21;40.69;128.90;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;29;10;2012;85.80;40.04;130.40;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;29;10;2012;85.08;45.25;113.63;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;29;10;2012;86.05;41.98;130.30;2.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;29;10;2012;86.10;42.14;123.90;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;30;10;2012;86.08;47.39;106.55;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;30;10;2012;85.83;46.90;106.06;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;30;10;2012;85.50;47.33;103.55;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;30;10;2012;84.94;47.70;99.73;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;30;10;2012;87.90;46.79;105.58;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;30;10;2012;88.89;46.54;102.97;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;30;10;2012;90.57;40.58;125.07;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;30;10;2012;92.59;37.74;143.85;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;30;10;2012;92.70;38.57;119.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;30;10;2012;93.17;41.24;117.20;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;30;10;2012;92.31;42.36;120.14;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;30;10;2012;91.09;41.63;108.17;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;30;10;2012;90.38;43.92;105.20;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;30;10;2012;89.36;43.46;106.00;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;30;10;2012;87.10;42.26;105.50;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;30;10;2012;84.63;42.35;114.30;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;30;10;2012;85.25;44.31;109.30;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;30;10;2012;87.02;42.52;115.77;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;30;10;2012;85.69;46.38;107.45;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;30;10;2012;85.19;37.76;149.40;2.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;30;10;2012;83.94;39.43;130.43;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;30;10;2012;85.77;42.47;115.77;2.3;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;30;10;2012;86.86;39.23;131.76;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;30;10;2012;87.41;42.82;108.53;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;31;10;2012;87.53;44.15;104.40;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;31;10;2012;88.14;45.49;98.43;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;31;10;2012;88.53;45.48;97.53;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;31;10;2012;88.23;45.52;95.18;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;31;10;2012;87.82;45.71;96.00;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;31;10;2012;89.10;44.25;99.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;31;10;2012;88.68;40.81;107.40;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;31;10;2012;88.68;34.38;127.70;2.1;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;31;10;2012;89.18;36.73;124.17;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;31;10;2012;89.05;41.89;96.00;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;31;10;2012;89.07;37.81;104.25;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;31;10;2012;88.30;38.24;99.83;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;31;10;2012;86.65;39.20;95.90;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;31;10;2012;85.41;34.83;105.20;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;31;10;2012;85.77;36.81;102.80;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;31;10;2012;86.18;41.16;92.20;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;16;31;10;2012;85.88;37.39;111.65;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;17;31;10;2012;85.64;41.30;102.88;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;18;31;10;2012;86.27;40.65;107.95;2.0;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;31;10;2012;87.17;34.86;129.03;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;20;31;10;2012;85.21;43.05;94.50;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;21;31;10;2012;83.61;37.88;117.20;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;22;31;10;2012;82.99;41.05;106.93;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;23;31;10;2012;81.94;41.52;110.85;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;0;1;11;2012;81.44;44.64;100.96;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;1;1;11;2012;80.89;44.94;100.83;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;2;1;11;2012;80.40;46.54;97.20;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;3;1;11;2012;81.15;46.60;95.80;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;4;1;11;2012;80.69;46.76;98.30;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;5;1;11;2012;80.63;45.52;99.17;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;6;1;11;2012;81.04;40.47;117.25;2.5;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;7;1;11;2012;82.01;41.03;111.80;2.4;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;8;1;11;2012;82.71;38.26;111.38;2.2;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;9;1;11;2012;82.89;35.74;104.10;1.9;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;10;1;11;2012;83.09;33.00;91.00;1.6;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;11;1;11;2012;83.36;33.95;98.43;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;12;1;11;2012;83.37;35.83;98.23;1.8;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;13;1;11;2012;84.59;37.59;93.13;1.7;156.80;4.1
2633;JANA OLBRACHTA 62                       ;LG  ;14;1;11;2012;84.01;37.49;93.17;1.7;60.87;1.1
2633;JANA OLBRACHTA 62                       ;LG  ;15;1;11;2012;84.85;38.46;94.45;1.8;91.30;1.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;1;11;2012;86.21;35.80;115.67;2.0;99.23;1.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;1;11;2012;82.95;37.12;114.90;2.1;108.15;2.0
2633;JANA OLBRACHTA 62                       ;LG  ;18;1;11;2012;80.52;39.35;103.13;2.2;113.10;2.1
2633;JANA OLBRACHTA 62                       ;LG  ;19;1;11;2012;78.71;39.04;104.43;2.3;113.10;2.2
2633;JANA OLBRACHTA 62                       ;LG  ;20;1;11;2012;77.09;37.96;110.00;2.4;113.10;2.3
2633;JANA OLBRACHTA 62                       ;LG  ;21;1;11;2012;75.11;39.70;96.12;2.3;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;1;11;2012;76.69;41.17;87.40;2.2;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;23;1;11;2012;76.92;38.21;98.30;2.2;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;0;2;11;2012;77.44;42.82;81.78;2.1;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;1;2;11;2012;79.47;42.20;80.87;1.9;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;2;2;11;2012;80.07;42.67;80.65;1.9;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;3;2;11;2012;80.99;42.63;80.07;1.8;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;4;2;11;2012;79.54;42.69;76.87;1.8;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;5;2;11;2012;78.61;41.30;84.85;2.0;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;6;2;11;2012;77.13;36.43;104.80;2.3;113.10;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;7;2;11;2012;76.73;38.43;93.40;2.1;113.40;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;8;2;11;2012;77.21;37.92;91.70;2.0;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;9;2;11;2012;77.89;35.41;97.43;2.0;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;10;2;11;2012;77.67;34.90;87.60;1.8;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;11;2;11;2012;76.80;38.23;75.30;1.7;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;12;2;11;2012;75.91;37.23;79.17;1.8;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;13;2;11;2012;75.15;38.57;75.93;1.8;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;14;2;11;2012;75.58;38.70;78.45;1.8;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;15;2;11;2012;76.37;38.51;81.75;1.9;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;16;2;11;2012;76.71;38.05;86.28;2.0;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;17;2;11;2012;78.35;40.31;92.50;2.1;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;18;2;11;2012;80.24;36.30;102.23;2.0;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;19;2;11;2012;79.41;36.00;106.23;2.1;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;20;2;11;2012;74.49;37.65;95.10;2.3;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;21;2;11;2012;73.48;40.23;89.63;2.3;113.50;2.4
2633;JANA OLBRACHTA 62                       ;LG  ;22;2;11;2012;71.62;39.80;95.34;2.6;113.50;2.5
2633;JANA OLBRACHTA 62                       ;LG  ;23;2;11;2012;72.99;38.58;101.60;2.6;113.50;2.6
2633;JANA OLBRACHTA 62                       ;LG  ;0;3;11;2012;75.04;42.90;85.95;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;3;11;2012;76.85;43.20;87.60;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;3;11;2012;76.50;44.40;86.90;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;3;11;2012;76.41;44.72;87.98;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;3;11;2012;76.57;42.33;96.60;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;3;11;2012;76.40;43.74;84.23;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;3;11;2012;77.65;43.18;89.35;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;3;11;2012;76.87;39.99;94.13;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;3;11;2012;77.84;39.73;93.90;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;3;11;2012;78.34;33.49;108.10;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;3;11;2012;79.66;36.01;102.77;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;3;11;2012;79.40;36.92;94.38;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;3;11;2012;80.13;35.44;93.23;1.8;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;3;11;2012;80.25;33.04;90.33;1.7;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;3;11;2012;79.01;35.80;98.65;2.0;113.50;2.7
