lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
2633;JANA OLBRACHTA 62                       ;LG  ;15;3;11;2012;78.33;37.67;90.32;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;3;11;2012;75.41;39.66;83.45;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;3;11;2012;72.96;38.25;90.55;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;3;11;2012;71.98;39.55;89.60;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;3;11;2012;74.67;35.19;111.37;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;3;11;2012;73.99;36.80;101.70;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;3;11;2012;73.34;38.57;86.73;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;3;11;2012;74.82;37.39;98.65;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;3;11;2012;75.83;36.87;93.47;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;4;11;2012;77.15;41.68;76.50;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;4;11;2012;75.85;40.68;81.65;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;4;11;2012;75.15;40.40;85.05;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;4;11;2012;76.95;41.99;78.40;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;4;11;2012;75.11;41.64;80.40;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;4;11;2012;77.12;42.36;79.20;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;4;11;2012;76.83;41.74;76.95;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;4;11;2012;73.49;39.83;78.67;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;4;11;2012;72.97;34.55;103.00;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;4;11;2012;73.59;31.18;101.03;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;4;11;2012;75.35;35.49;97.08;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;4;11;2012;75.26;37.09;87.70;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;4;11;2012;75.35;38.62;78.50;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;4;11;2012;74.59;36.15;88.17;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;4;11;2012;73.86;36.44;85.57;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;4;11;2012;72.61;40.26;75.78;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;4;11;2012;73.03;37.83;91.98;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;4;11;2012;75.02;33.15;111.40;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;4;11;2012;75.01;32.89;112.60;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;4;11;2012;73.32;33.79;101.95;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;4;11;2012;73.63;37.48;90.00;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;4;11;2012;73.53;38.29;88.87;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;4;11;2012;72.81;41.53;76.93;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;5;11;2012;72.52;41.04;78.25;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;5;11;2012;72.70;40.41;81.80;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;5;11;2012;73.13;42.63;73.00;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;5;11;2012;72.92;41.50;73.15;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;5;11;2012;74.51;42.24;72.23;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;5;11;2012;74.69;41.07;75.37;1.9;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;5;11;2012;75.41;36.95;87.30;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;5;11;2012;75.46;34.76;92.70;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;5;11;2012;76.17;36.73;89.73;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;5;11;2012;77.23;38.13;85.33;1.8;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;5;11;2012;74.80;38.09;82.85;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;5;11;2012;73.98;37.06;81.53;2.0;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;5;11;2012;73.27;41.19;76.55;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;5;11;2012;73.36;38.68;80.78;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;5;11;2012;72.89;39.66;81.70;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;5;11;2012;73.59;38.23;87.07;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;5;11;2012;73.92;39.45;82.95;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;17;5;11;2012;74.56;38.21;93.27;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;18;5;11;2012;74.17;37.39;92.83;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;19;5;11;2012;72.86;35.92;99.75;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;20;5;11;2012;72.76;38.92;94.60;2.5;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;21;5;11;2012;73.37;36.71;102.35;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;22;5;11;2012;73.68;39.00;90.28;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;23;5;11;2012;73.85;38.65;98.55;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;0;6;11;2012;72.96;43.59;78.70;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;1;6;11;2012;72.22;43.70;78.00;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;2;6;11;2012;72.15;43.86;76.93;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;3;6;11;2012;71.77;42.70;78.70;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;4;6;11;2012;71.46;43.00;78.57;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;5;6;11;2012;72.13;43.23;79.63;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;6;6;11;2012;73.32;39.91;93.68;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;7;6;11;2012;74.65;35.88;111.30;2.5;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;8;6;11;2012;75.84;37.07;99.10;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;9;6;11;2012;76.33;39.58;89.57;2.1;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;10;6;11;2012;76.44;39.39;93.87;2.2;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;11;6;11;2012;75.52;39.11;96.15;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;12;6;11;2012;74.87;41.90;87.03;2.3;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;13;6;11;2012;74.36;41.41;89.78;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;14;6;11;2012;72.85;42.32;85.20;2.4;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;15;6;11;2012;70.68;41.68;92.14;2.7;113.50;2.7
2633;JANA OLBRACHTA 62                       ;LG  ;16;6;11;2012;70.28;40.54;97.00;2.8;113.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;6;11;2012;74.97;41.75;98.70;2.6;113.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;6;11;2012;76.81;36.41;112.83;2.4;113.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;6;11;2012;77.36;38.76;112.57;2.5;113.50;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;6;11;2012;77.56;38.02;110.95;2.4;116.13;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;6;11;2012;78.11;37.05;122.75;2.6;117.00;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;6;11;2012;78.39;38.79;115.77;2.6;123.40;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;6;11;2012;78.62;41.10;99.95;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;7;11;2012;78.66;41.48;95.34;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;7;11;2012;78.75;44.37;87.65;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;7;11;2012;78.55;44.52;84.60;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;7;11;2012;78.01;44.48;88.25;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;7;11;2012;78.96;44.57;87.78;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;7;11;2012;79.26;43.14;90.50;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;7;11;2012;80.38;36.04;112.40;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;7;11;2012;81.18;28.48;150.70;2.5;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;7;11;2012;82.63;38.40;106.10;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;7;11;2012;82.79;34.75;112.13;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;7;11;2012;82.71;38.97;98.17;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;7;11;2012;83.27;40.60;87.90;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;7;11;2012;80.07;40.54;88.47;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;7;11;2012;78.12;39.20;92.50;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;7;11;2012;77.96;40.24;90.70;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;7;11;2012;78.05;35.79;106.47;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;7;11;2012;77.47;39.75;94.50;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;7;11;2012;78.07;38.23;99.05;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;7;11;2012;78.13;36.65;107.75;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;7;11;2012;78.47;35.40;117.83;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;7;11;2012;78.58;34.05;113.93;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;7;11;2012;78.64;36.75;108.27;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;7;11;2012;79.02;32.80;110.50;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;7;11;2012;78.93;37.33;100.30;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;8;11;2012;78.94;39.79;90.17;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;8;11;2012;78.77;42.32;81.10;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;8;11;2012;78.61;39.29;88.25;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;8;11;2012;78.48;42.15;82.40;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;8;11;2012;78.31;42.66;78.30;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;8;11;2012;77.41;40.42;88.45;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;8;11;2012;76.47;36.56;98.18;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;8;11;2012;76.43;35.93;97.60;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;8;11;2012;76.46;37.84;88.23;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;8;11;2012;76.35;37.03;88.20;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;8;11;2012;76.07;37.11;90.03;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;8;11;2012;76.48;39.35;90.10;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;8;11;2012;76.10;40.77;82.80;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;8;11;2012;75.14;38.62;88.00;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;8;11;2012;75.46;39.16;87.78;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;8;11;2012;75.21;36.79;97.70;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;8;11;2012;75.95;40.37;89.75;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;8;11;2012;74.90;39.64;85.83;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;8;11;2012;74.42;38.06;95.63;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;8;11;2012;74.94;35.30;111.15;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;8;11;2012;75.12;34.80;111.50;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;8;11;2012;75.52;35.51;106.53;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;8;11;2012;75.33;34.83;111.90;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;8;11;2012;75.53;39.67;94.30;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;9;11;2012;76.70;41.52;83.77;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;9;11;2012;75.82;42.76;81.77;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;9;11;2012;75.49;40.91;86.83;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;9;11;2012;75.28;42.87;83.30;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;9;11;2012;74.43;42.97;83.00;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;9;11;2012;74.00;40.51;91.23;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;9;11;2012;74.47;37.54;100.90;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;9;11;2012;75.25;36.78;98.25;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;9;11;2012;75.59;39.32;89.33;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;9;11;2012;75.30;34.10;98.77;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;9;11;2012;74.70;37.81;91.50;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;9;11;2012;75.65;39.57;83.15;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;9;11;2012;75.57;35.82;93.37;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;9;11;2012;74.18;35.42;101.30;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;9;11;2012;74.88;38.53;88.40;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;9;11;2012;76.22;36.00;94.17;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;9;11;2012;75.73;36.77;94.60;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;9;11;2012;76.85;38.21;93.55;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;9;11;2012;75.26;37.82;108.83;2.5;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;9;11;2012;74.51;39.31;90.20;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;9;11;2012;73.70;37.12;97.30;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;9;11;2012;73.83;36.29;104.50;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;9;11;2012;73.92;39.63;88.00;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;10;11;2012;74.71;40.85;86.20;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;10;11;2012;74.95;41.83;83.43;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;10;11;2012;49.72;28.20;54.00;1.7;2268.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;10;11;2012;75.08;43.64;81.10;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;10;11;2012;75.02;43.79;83.83;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;10;11;2012;76.55;44.62;86.00;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;10;11;2012;76.34;44.07;87.80;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;10;11;2012;75.78;40.72;97.88;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;10;11;2012;74.84;36.85;107.55;2.5;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;10;11;2012;75.01;34.09;114.43;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;10;11;2012;77.04;37.79;96.83;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;10;11;2012;77.08;39.42;86.75;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;10;11;2012;77.14;36.88;88.45;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;10;11;2012;77.99;34.05;101.52;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;10;11;2012;76.64;31.80;111.75;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;10;11;2012;74.01;35.46;100.05;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;10;11;2012;75.82;37.84;93.08;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;10;11;2012;74.68;38.05;96.40;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;10;11;2012;75.05;39.39;91.00;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;10;11;2012;76.26;37.32;99.70;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;10;11;2012;74.04;38.34;91.27;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;10;11;2012;73.32;39.34;88.86;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;10;11;2012;73.45;38.02;94.13;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;10;11;2012;73.26;42.15;86.60;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;11;11;2012;74.04;38.20;94.40;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;11;11;2012;74.99;43.14;79.14;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;11;11;2012;75.85;42.08;82.70;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;11;11;2012;76.76;42.06;83.55;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;11;11;2012;76.99;41.71;84.00;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;11;11;2012;77.05;42.66;79.15;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;11;11;2012;76.64;42.74;81.90;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;11;11;2012;76.40;39.66;88.08;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;11;11;2012;75.96;37.22;91.05;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;11;11;2012;76.08;33.31;98.03;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;11;11;2012;76.15;33.65;93.18;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;11;11;2012;76.57;31.50;108.60;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;11;11;2012;76.19;30.51;94.10;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;11;11;2012;75.96;34.19;85.10;1.7;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;11;11;2012;75.93;33.84;83.35;1.7;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;11;11;2012;76.01;34.73;83.43;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;11;11;2012;76.26;34.42;86.43;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;11;11;2012;73.63;34.23;94.95;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;11;11;2012;73.79;36.64;93.43;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;11;11;2012;75.79;32.94;90.80;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;11;11;2012;75.53;32.93;93.90;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;11;11;2012;73.39;32.03;106.07;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;11;11;2012;73.82;39.16;80.23;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;11;11;2012;74.25;35.80;83.95;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;12;11;2012;74.17;40.23;72.60;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;12;11;2012;74.23;40.92;71.80;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;12;11;2012;73.92;38.34;79.05;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;12;11;2012;73.83;42.03;70.50;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;12;11;2012;75.17;42.27;70.30;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;12;11;2012;75.82;38.82;83.20;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;12;11;2012;73.33;36.94;85.27;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;12;11;2012;73.31;31.46;106.20;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;12;11;2012;73.87;35.51;90.80;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;12;11;2012;73.41;37.55;77.95;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;12;11;2012;72.55;37.95;75.65;1.9;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;12;11;2012;72.88;34.88;97.15;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;12;11;2012;73.27;37.61;85.90;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;12;11;2012;73.42;39.09;83.35;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;12;11;2012;75.67;40.28;80.10;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;12;11;2012;75.42;36.42;90.00;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;12;11;2012;74.93;37.54;98.10;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;12;11;2012;74.20;37.24;101.43;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;12;11;2012;74.07;32.94;112.25;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;12;11;2012;75.33;38.24;99.75;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;12;11;2012;75.16;39.64;92.85;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;12;11;2012;77.93;39.17;93.07;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;13;11;2012;76.56;41.49;85.23;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;13;11;2012;75.24;43.23;84.90;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;13;11;2012;74.09;43.84;81.45;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;13;11;2012;74.45;44.04;80.65;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;13;11;2012;75.94;43.91;82.25;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;13;11;2012;76.84;41.88;91.40;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;13;11;2012;78.05;34.79;116.45;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;13;11;2012;79.83;30.57;113.45;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;13;11;2012;81.08;38.72;91.10;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;13;11;2012;82.04;35.41;97.55;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;13;11;2012;82.65;39.00;85.20;1.7;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;13;11;2012;83.30;37.14;88.67;1.7;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;13;11;2012;82.28;41.26;80.00;1.7;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;13;11;2012;79.81;38.53;84.57;1.8;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;13;11;2012;78.95;39.10;90.80;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;13;11;2012;78.86;36.51;97.65;2.0;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;13;11;2012;79.10;39.93;96.00;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;13;11;2012;80.06;40.63;97.40;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;13;11;2012;80.74;34.62;114.05;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;13;11;2012;79.62;33.86;124.27;2.4;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;13;11;2012;78.24;39.04;111.90;2.5;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;13;11;2012;79.38;37.43;120.05;2.6;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;13;11;2012;79.33;38.29;109.35;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;13;11;2012;80.25;36.25;114.40;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;14;11;2012;80.60;42.75;89.47;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;14;11;2012;79.06;44.15;85.85;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;14;11;2012;77.06;44.47;86.00;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;14;11;2012;76.56;44.38;82.65;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;14;11;2012;78.00;44.26;83.37;2.2;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;14;11;2012;79.14;41.29;89.03;2.1;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;14;11;2012;80.01;34.35;119.77;2.3;126.60;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;14;11;2012;81.48;35.59;108.60;2.0;131.25;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;14;11;2012;83.73;39.63;94.20;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;14;11;2012;85.45;33.97;107.30;1.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;14;11;2012;86.44;37.88;95.60;1.7;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;14;11;2012;86.90;39.60;85.77;1.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;14;11;2012;85.10;40.39;86.93;1.7;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;14;11;2012;83.54;40.52;86.70;1.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;14;11;2012;81.62;37.51;96.15;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;14;11;2012;80.74;40.28;97.35;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;14;11;2012;78.34;41.40;97.30;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;14;11;2012;77.50;42.74;89.67;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;14;11;2012;77.11;40.66;101.47;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;14;11;2012;81.08;39.10;115.08;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;14;11;2012;80.60;36.40;123.13;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;14;11;2012;79.89;38.91;118.70;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;14;11;2012;80.76;39.83;118.90;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;14;11;2012;80.99;39.46;115.27;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;15;11;2012;82.34;41.17;109.65;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;15;11;2012;83.26;45.20;96.43;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;15;11;2012;82.17;45.46;93.13;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;15;11;2012;81.39;45.61;92.37;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;15;11;2012;82.08;45.34;91.30;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;15;11;2012;83.87;43.51;98.27;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;15;11;2012;85.19;40.92;100.43;2.0;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;15;11;2012;85.81;38.43;106.97;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;15;11;2012;85.95;41.73;100.10;2.0;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;15;11;2012;87.23;39.94;103.33;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;15;11;2012;88.68;39.03;99.13;1.7;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;15;11;2012;88.74;38.10;109.50;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;15;11;2012;88.95;38.34;108.57;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;15;11;2012;88.64;40.80;95.40;1.7;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;15;11;2012;86.98;38.49;112.90;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;15;11;2012;84.41;41.89;105.98;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;15;11;2012;78.79;40.51;114.03;2.6;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;15;11;2012;77.71;43.82;107.40;2.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;15;11;2012;79.77;40.01;124.07;2.7;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;15;11;2012;81.01;39.24;123.33;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;15;11;2012;81.42;35.26;135.10;2.6;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;15;11;2012;81.71;40.97;110.90;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;15;11;2012;81.81;38.46;126.20;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;16;11;2012;81.31;43.40;106.05;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;16;11;2012;80.46;46.10;94.37;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;16;11;2012;80.60;46.53;94.60;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;16;11;2012;81.29;45.90;98.95;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;16;11;2012;82.71;43.85;103.40;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;16;11;2012;83.68;44.46;104.97;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;16;11;2012;85.62;35.77;143.60;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;16;11;2012;86.98;38.15;119.10;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;16;11;2012;86.24;42.88;105.05;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;16;11;2012;87.52;40.29;106.43;2.0;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;16;11;2012;87.42;41.10;100.00;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;16;11;2012;86.41;43.57;95.10;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;16;11;2012;86.04;39.90;99.70;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;16;11;2012;85.14;39.11;96.17;1.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;16;11;2012;84.55;36.25;105.73;1.9;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;16;11;2012;83.57;41.43;104.95;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;16;11;2012;84.62;40.49;108.03;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;16;11;2012;84.34;39.32;120.40;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;16;11;2012;83.28;43.87;103.00;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;16;11;2012;82.17;41.00;113.60;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;16;11;2012;82.24;41.70;121.10;2.6;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;21;16;11;2012;81.81;39.51;115.03;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;22;16;11;2012;81.77;42.49;108.57;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;23;16;11;2012;80.82;40.41;113.00;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;0;17;11;2012;81.11;44.03;104.00;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;1;17;11;2012;81.29;45.84;97.00;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;2;17;11;2012;81.58;46.24;99.25;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;3;17;11;2012;82.39;45.86;99.15;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;4;17;11;2012;84.06;43.51;105.47;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;5;17;11;2012;84.34;45.54;98.73;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;6;17;11;2012;85.22;45.66;102.70;2.3;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;7;17;11;2012;86.12;42.76;109.20;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;8;17;11;2012;86.95;41.37;110.75;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;9;17;11;2012;87.25;36.18;129.87;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;10;17;11;2012;87.23;36.66;129.30;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;11;17;11;2012;86.61;40.38;115.40;2.1;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;12;17;11;2012;86.58;40.68;114.80;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;13;17;11;2012;85.90;41.19;112.47;2.2;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;14;17;11;2012;82.28;41.75;112.13;2.4;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;15;17;11;2012;81.53;44.28;108.10;2.5;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;16;17;11;2012;80.42;40.17;118.55;2.6;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;17;17;11;2012;80.00;40.78;124.20;2.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;18;17;11;2012;79.81;42.23;118.87;2.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;19;17;11;2012;79.50;38.47;131.00;2.8;135.90;2.8
2633;JANA OLBRACHTA 62                       ;LG  ;20;17;11;2012;79.54;42.01;120.40;2.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;17;11;2012;82.26;40.31;115.75;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;17;11;2012;81.63;41.10;119.57;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;17;11;2012;81.53;43.84;107.93;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;18;11;2012;81.87;44.71;105.37;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;18;11;2012;82.33;44.63;103.13;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;18;11;2012;82.58;46.15;97.53;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;18;11;2012;82.87;45.63;98.80;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;18;11;2012;83.52;46.15;96.35;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;18;11;2012;82.60;45.88;101.95;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;18;11;2012;82.75;46.04;99.87;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;18;11;2012;83.83;43.89;106.88;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;18;11;2012;84.83;42.82;105.83;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;18;11;2012;85.57;37.50;121.20;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;18;11;2012;86.13;36.90;120.03;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;18;11;2012;85.43;36.67;122.00;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;18;11;2012;84.90;35.83;119.48;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;18;11;2012;84.09;36.05;110.05;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;18;11;2012;83.07;36.27;107.75;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;18;11;2012;82.40;36.34;121.33;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;18;11;2012;82.26;40.54;112.77;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;18;11;2012;81.60;38.33;128.50;2.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;18;11;2012;81.72;37.67;118.95;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;18;11;2012;81.45;33.04;143.20;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;18;11;2012;81.53;38.37;113.70;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;18;11;2012;80.94;37.84;107.40;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;18;11;2012;81.91;34.74;119.95;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;18;11;2012;82.44;35.79;107.30;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;19;11;2012;82.35;40.75;93.25;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;19;11;2012;83.25;42.57;91.10;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;19;11;2012;84.07;43.60;83.90;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;19;11;2012;82.60;43.18;89.90;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;19;11;2012;84.03;42.09;92.35;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;19;11;2012;82.78;40.66;100.55;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;19;11;2012;83.54;31.44;105.10;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;19;11;2012;84.13;36.33;101.30;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;19;11;2012;84.48;37.07;100.80;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;19;11;2012;84.37;35.66;103.43;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;19;11;2012;84.12;35.74;103.60;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;19;11;2012;81.65;35.73;106.80;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;19;11;2012;81.93;40.36;93.15;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;19;11;2012;82.13;38.88;98.80;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;19;11;2012;81.51;40.19;102.10;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;19;11;2012;79.86;40.16;95.60;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;19;11;2012;79.21;40.21;95.10;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;19;11;2012;77.85;40.15;98.65;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;19;11;2012;75.00;40.66;99.75;2.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;19;11;2012;75.06;33.07;132.70;2.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;19;11;2012;75.82;34.37;113.75;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;19;11;2012;76.18;36.68;113.47;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;19;11;2012;77.67;40.58;95.40;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;20;11;2012;78.09;40.27;93.50;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;20;11;2012;78.01;37.94;96.50;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;20;11;2012;78.09;43.57;82.53;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;20;11;2012;77.31;43.25;82.50;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;20;11;2012;78.52;42.84;85.33;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;20;11;2012;79.39;41.90;87.90;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;20;11;2012;80.59;38.22;100.15;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;20;11;2012;82.61;31.45;128.80;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;20;11;2012;83.92;36.25;109.05;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;20;11;2012;84.23;35.97;98.30;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;20;11;2012;84.66;37.85;89.45;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;20;11;2012;84.76;35.50;96.20;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;20;11;2012;83.89;38.97;84.85;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;20;11;2012;83.87;36.96;90.53;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;20;11;2012;83.33;36.71;94.65;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;20;11;2012;81.62;36.61;97.10;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;20;11;2012;82.13;40.64;88.70;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;20;11;2012;79.67;38.07;103.50;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;20;11;2012;77.76;39.10;104.30;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;20;11;2012;75.63;37.07;108.30;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;20;11;2012;74.24;39.35;102.80;2.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;20;11;2012;74.33;34.73;121.05;2.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;20;11;2012;75.19;37.79;103.13;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;20;11;2012;76.54;34.96;124.50;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;21;11;2012;76.65;39.22;94.20;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;21;11;2012;76.68;43.64;82.20;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;21;11;2012;76.62;43.71;81.88;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;21;11;2012;76.35;43.66;80.47;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;21;11;2012;76.79;42.95;83.23;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;21;11;2012;77.56;43.28;81.70;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;21;11;2012;78.27;36.52;102.47;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;21;11;2012;79.73;34.23;102.10;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;21;11;2012;80.54;35.60;98.90;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;21;11;2012;79.94;36.27;101.55;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;21;11;2012;80.27;39.59;88.50;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;21;11;2012;80.87;39.24;96.80;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;21;11;2012;80.32;35.90;98.30;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;21;11;2012;79.60;37.20;93.40;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;21;11;2012;79.08;37.07;104.60;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;21;11;2012;78.49;38.66;104.20;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;21;11;2012;77.91;39.45;106.38;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;21;11;2012;78.58;38.12;108.50;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;21;11;2012;80.39;35.90;125.27;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;21;11;2012;78.86;36.26;116.75;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;21;11;2012;76.23;38.07;114.73;2.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;21;11;2012;75.83;40.26;100.00;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;21;11;2012;76.01;38.52;115.93;2.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;21;11;2012;76.68;42.33;97.55;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;22;11;2012;77.63;42.97;95.65;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;22;11;2012;77.30;45.01;88.30;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;22;11;2012;78.22;44.61;88.73;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;22;11;2012;77.87;41.17;95.90;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;22;11;2012;77.70;44.11;88.67;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;22;11;2012;78.25;42.90;89.40;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;22;11;2012;78.38;39.30;101.53;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;22;11;2012;79.45;32.84;124.90;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;22;11;2012;81.49;37.33;104.38;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;22;11;2012;82.53;34.38;115.10;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;22;11;2012;82.08;37.81;95.45;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;22;11;2012;80.95;39.46;102.07;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;22;11;2012;80.44;41.14;88.35;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;22;11;2012;81.46;39.58;92.85;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;22;11;2012;81.01;38.34;97.55;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;22;11;2012;80.15;41.04;89.90;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;22;11;2012;78.41;38.88;101.40;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;22;11;2012;78.92;39.92;97.60;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;22;11;2012;77.94;38.08;100.37;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;22;11;2012;76.87;38.23;103.97;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;22;11;2012;76.53;37.32;108.13;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;22;11;2012;75.64;35.86;115.13;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;22;11;2012;76.73;37.74;107.60;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;22;11;2012;77.97;40.96;89.70;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;23;11;2012;77.73;42.81;81.20;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;23;11;2012;77.87;43.75;82.05;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;23;11;2012;77.51;43.81;81.93;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;23;11;2012;77.34;42.71;83.73;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;23;11;2012;78.22;43.56;81.90;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;23;11;2012;78.34;42.53;83.10;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;23;11;2012;79.51;39.60;93.03;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;23;11;2012;81.29;36.05;95.93;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;23;11;2012;83.04;30.27;119.80;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;23;11;2012;83.77;37.06;92.57;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;23;11;2012;82.82;37.17;90.23;1.7;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;23;11;2012;82.32;39.18;80.60;1.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;23;11;2012;81.22;39.33;87.33;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;23;11;2012;80.25;34.92;93.30;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;23;11;2012;80.41;40.83;82.17;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;23;11;2012;78.30;37.10;96.23;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;23;11;2012;75.83;36.54;100.77;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;23;11;2012;76.91;39.14;93.10;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;23;11;2012;76.47;38.76;95.55;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;23;11;2012;76.33;37.08;106.25;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;23;11;2012;75.45;39.99;90.90;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;23;11;2012;75.65;37.18;102.57;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;23;11;2012;75.15;38.08;92.90;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;23;11;2012;75.95;41.01;90.00;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;24;11;2012;76.83;39.23;96.90;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;24;11;2012;77.12;42.95;86.50;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;24;11;2012;77.22;43.71;81.30;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;24;11;2012;78.29;41.53;88.08;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;24;11;2012;78.83;41.77;88.70;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;24;11;2012;80.06;43.02;82.15;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;24;11;2012;77.19;43.07;78.27;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;24;11;2012;75.94;38.03;94.70;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;24;11;2012;75.66;37.03;101.20;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;24;11;2012;75.55;37.12;94.70;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;24;11;2012;75.10;33.62;107.70;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;11;24;11;2012;74.99;36.02;95.48;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;24;11;2012;75.55;39.27;85.67;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;24;11;2012;77.22;33.43;98.28;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;24;11;2012;75.61;38.72;90.55;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;24;11;2012;75.54;39.36;88.45;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;24;11;2012;74.93;36.02;96.53;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;24;11;2012;74.78;35.36;104.25;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;24;11;2012;73.18;38.68;93.87;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;24;11;2012;73.42;36.97;102.60;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;24;11;2012;73.68;36.80;105.45;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;24;11;2012;74.15;32.32;118.07;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;24;11;2012;75.59;33.15;105.25;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;24;11;2012;75.08;36.14;95.50;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;25;11;2012;77.24;41.56;83.93;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;25;11;2012;77.06;43.10;75.35;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;25;11;2012;77.60;43.16;77.27;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;25;11;2012;80.04;43.31;77.70;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;25;11;2012;78.97;42.71;76.67;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;25;11;2012;80.50;42.11;79.26;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;25;11;2012;81.33;42.27;79.40;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;7;25;11;2012;79.15;39.87;84.30;1.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;8;25;11;2012;78.69;34.98;98.85;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;9;25;11;2012;78.65;35.19;95.27;1.9;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;10;25;11;2012;79.21;34.94;101.33;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;12;25;11;2012;77.97;36.72;95.63;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;13;25;11;2012;77.89;38.45;92.50;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;14;25;11;2012;77.38;39.75;87.55;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;15;25;11;2012;76.64;37.77;91.70;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;16;25;11;2012;75.14;38.57;89.80;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;17;25;11;2012;73.72;39.94;89.37;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;18;25;11;2012;73.13;37.62;105.20;2.5;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;19;25;11;2012;72.16;32.14;131.35;2.8;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;20;25;11;2012;72.74;38.75;98.10;2.6;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;21;25;11;2012;73.90;37.51;101.37;2.4;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;22;25;11;2012;75.11;39.72;92.50;2.3;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;23;25;11;2012;74.72;42.21;81.60;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;0;26;11;2012;75.25;43.30;74.20;2.0;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;1;26;11;2012;75.21;42.96;75.55;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;2;26;11;2012;75.67;43.26;77.90;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;3;26;11;2012;74.91;43.20;78.20;2.2;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;4;26;11;2012;76.10;43.41;78.60;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;5;26;11;2012;76.67;43.11;82.10;2.1;135.90;2.9
2633;JANA OLBRACHTA 62                       ;LG  ;6;26;11;2012;77.62;38.33;90.95;2.0;135.90;2.9
