lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;1;2010;93.14;48.89;51.83;1.0;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;1;2010;94.60;48.65;48.73;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;1;2010;95.96;48.83;49.53;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;1;2010;95.62;48.91;48.37;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;1;2010;96.45;48.97;50.13;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;1;2010;97.08;48.92;48.47;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;1;2010;97.36;48.98;50.00;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;1;2010;96.97;48.93;48.57;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;1;2010;97.31;48.94;47.70;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;1;2010;97.15;48.58;47.85;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;1;2010;97.02;47.85;43.95;0.8;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;1;2010;96.61;47.94;48.60;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;1;2010;96.65;48.10;50.05;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;1;2010;93.12;48.39;48.65;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;1;2010;92.97;48.42;46.30;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;1;2010;90.62;48.41;47.40;1.0;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;1;2010;89.20;48.09;40.77;0.9;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;1;2010;86.51;48.43;45.60;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;1;2010;86.05;48.35;46.25;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;1;2010;88.89;48.69;49.27;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;1;2010;89.90;48.66;49.95;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;1;2010;90.53;48.73;49.47;1.0;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;1;2010;91.13;48.64;49.98;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;1;2010;91.48;48.42;50.90;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;1;2010;90.52;48.44;34.30;0.7;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;1;2010;90.23;48.46;47.93;1.0;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;1;2010;91.18;48.51;47.17;0.9;48.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;1;2010;92.35;48.50;46.93;0.9;48.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;1;2010;93.42;48.62;47.93;0.9;48.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;1;2010;93.85;48.74;48.18;0.9;48.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;1;2010;92.55;48.62;46.23;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;1;2010;94.23;48.70;48.53;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;1;2010;93.62;48.67;46.98;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;1;2010;93.87;48.58;44.93;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;1;2010;93.30;48.32;44.63;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;1;2010;93.10;48.33;47.80;0.9;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;1;2010;91.49;48.23;46.80;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;1;2010;91.48;48.42;48.75;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;1;2010;90.31;48.46;47.03;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;1;2010;90.49;48.72;48.73;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;1;2010;90.92;48.80;48.17;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;1;2010;92.34;48.78;50.25;1.1;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;1;2010;91.35;48.92;51.40;1.1;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;1;2010;92.10;48.47;42.13;0.8;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;1;2010;92.68;48.88;48.80;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;1;2010;93.46;49.12;49.33;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;1;2010;93.63;49.29;50.33;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;1;2010;93.24;49.39;47.93;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;1;2010;93.69;49.29;49.63;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;1;2010;93.02;49.57;51.30;1.1;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;1;2010;91.56;49.80;46.60;1.0;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;1;2010;90.29;49.93;49.65;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;1;2010;90.68;49.85;49.65;1.1;49.88;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;1;2010;91.33;49.90;50.85;1.1;50.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;1;2010;91.31;50.02;50.60;1.1;50.95;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;1;2010;92.05;49.77;51.07;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;1;2010;92.89;49.88;50.80;1.1;52.03;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;1;2010;91.76;49.78;50.00;1.0;52.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;1;2010;91.70;49.40;48.58;1.0;52.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;1;2010;91.40;48.72;41.40;0.9;52.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;1;2010;93.77;49.70;53.10;1.1;52.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;1;2010;95.21;50.51;54.63;1.1;53.63;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;1;2010;96.43;50.42;52.37;1.0;55.23;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;1;2010;96.79;51.24;56.20;1.1;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;1;2010;102.42;51.62;58.80;1.0;56.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;1;2010;102.79;52.33;61.60;1.1;57.23;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;1;2010;103.63;53.09;56.83;1.0;59.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;1;2010;104.58;54.25;63.00;1.1;61.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;1;2010;103.89;54.33;61.33;1.1;61.48;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;1;2010;104.09;54.53;61.40;1.1;61.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;1;2010;103.73;54.63;60.70;1.1;61.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;1;2010;103.39;54.56;61.10;1.1;61.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;1;2010;102.60;54.22;60.30;1.1;61.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;1;2010;104.23;54.44;61.75;1.1;61.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;1;2010;104.28;54.67;62.03;1.1;62.57;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;1;2010;104.58;52.26;58.13;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;1;2010;106.15;51.65;55.50;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;1;2010;106.25;51.61;57.37;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;1;2010;103.37;51.45;54.10;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;1;2010;105.33;50.48;50.77;0.8;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;1;2010;104.42;49.68;50.83;0.8;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;1;2010;104.29;49.13;50.45;0.8;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;1;2010;98.88;49.36;51.23;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;1;2010;96.23;49.13;50.70;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;1;2010;98.11;49.21;51.15;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;1;2010;96.62;49.79;51.17;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;1;2010;95.76;50.27;53.83;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;1;2010;95.23;51.04;54.80;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;1;2010;94.06;51.02;53.23;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;1;2010;94.62;50.52;52.85;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;1;2010;97.10;51.03;56.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;1;2010;98.52;51.78;58.55;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;1;2010;98.69;51.96;58.73;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;1;2010;99.13;52.02;58.17;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;1;2010;98.85;51.16;49.43;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;1;2010;98.56;50.46;51.73;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;1;2010;98.42;50.06;52.80;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;1;2010;98.48;50.03;51.90;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;1;2010;98.93;49.98;52.37;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;1;2010;95.13;49.83;52.35;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;1;2010;96.60;49.89;54.75;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;1;2010;95.98;49.96;58.65;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;1;2010;96.11;49.90;51.20;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;1;2010;96.16;49.73;56.70;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;1;2010;95.53;48.86;45.90;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;1;2010;95.95;48.58;50.17;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;1;2010;94.85;47.87;45.90;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;1;2010;90.08;47.40;45.97;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;1;2010;93.06;48.59;52.10;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;1;2010;91.43;49.44;51.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;1;2010;93.59;49.77;53.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;1;2010;94.94;50.38;53.53;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;1;2010;95.99;50.73;53.70;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;1;2010;96.83;51.16;55.37;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;1;2010;97.58;51.23;58.45;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;1;2010;97.80;51.63;56.13;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;1;2010;98.26;51.70;58.97;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;1;2010;98.62;51.75;58.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;1;2010;99.60;52.36;57.40;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;1;2010;99.40;52.06;52.83;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;1;2010;99.47;52.26;58.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;1;2010;99.88;52.39;56.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;1;2010;100.07;51.72;53.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;1;2010;100.67;51.76;59.80;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;1;2010;101.03;51.28;55.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;1;2010;101.57;51.18;53.70;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;1;2010;101.57;50.71;54.23;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;1;2010;101.86;50.14;53.10;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;1;2010;101.64;49.97;48.75;0.8;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;1;2010;101.29;49.94;55.23;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;1;2010;99.18;49.84;52.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;1;2010;95.49;49.64;52.75;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;1;2010;94.20;49.57;53.90;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;1;2010;94.00;49.58;52.70;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;1;2010;93.82;49.64;49.67;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;1;2010;93.76;49.48;51.43;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;1;2010;93.91;49.43;51.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;1;2010;94.10;49.48;51.58;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;1;2010;95.54;49.37;51.93;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;1;2010;96.08;49.44;52.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;1;2010;96.11;49.41;49.83;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;1;2010;95.92;49.61;51.58;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;1;2010;95.70;49.55;51.45;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;1;2010;95.23;49.54;51.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;1;2010;97.42;49.49;52.30;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;1;2010;96.60;49.59;51.47;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;1;2010;95.48;49.62;50.97;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;1;2010;95.59;49.56;50.25;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;1;2010;96.92;49.56;51.57;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;1;2010;97.68;49.58;50.13;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;1;2010;97.60;49.75;50.57;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;1;2010;96.18;49.43;49.63;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;1;2010;94.33;49.56;52.80;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;1;2010;93.55;49.47;50.23;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;1;2010;92.16;49.00;54.10;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;1;2010;91.35;49.06;47.87;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;1;2010;91.35;49.27;52.20;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;1;2010;91.22;49.15;48.07;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;1;2010;91.70;49.03;42.35;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;1;2010;91.43;48.77;52.53;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;1;2010;95.38;50.01;56.45;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;1;2010;95.85;49.41;53.20;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;1;2010;94.78;49.47;52.57;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;1;2010;94.42;49.43;52.25;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;1;2010;96.26;49.58;55.70;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;1;2010;97.34;49.35;51.23;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;1;2010;97.02;49.35;51.00;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;1;2010;95.26;49.30;50.97;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;1;2010;89.06;49.08;49.48;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;1;2010;87.90;49.15;47.97;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;1;2010;87.86;48.52;47.65;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;1;2010;95.18;49.98;56.60;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;1;2010;96.77;50.59;57.40;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;1;2010;98.30;51.30;54.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;1;2010;96.81;51.07;56.10;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;1;2010;100.51;50.53;50.57;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;1;2010;99.70;49.21;47.35;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;1;2010;96.91;49.10;52.40;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;1;2010;93.07;48.67;48.97;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;1;2010;93.51;48.53;49.43;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;1;2010;93.58;48.65;51.53;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;1;2010;93.87;48.31;49.50;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;1;2010;92.40;49.33;52.40;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;1;2010;94.24;49.85;54.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;1;2010;94.05;49.80;55.05;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;1;2010;93.69;49.85;52.73;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;1;2010;93.67;49.88;49.87;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;1;2010;94.04;49.80;52.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;1;2010;94.75;49.79;51.55;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;1;2010;94.45;49.63;52.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;1;2010;93.76;49.88;54.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;1;2010;94.08;49.20;50.03;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;1;2010;93.86;49.36;51.78;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;1;2010;93.55;49.03;50.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;1;2010;93.89;48.98;50.57;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;1;2010;94.03;48.94;50.28;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;1;2010;94.84;48.97;52.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;1;2010;95.66;49.08;47.27;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;1;2010;91.91;49.15;50.88;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;1;2010;92.35;49.12;51.70;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;1;2010;92.56;49.10;52.23;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;1;2010;90.83;48.87;51.23;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;1;2010;90.91;47.70;51.70;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;1;2010;91.56;48.05;53.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;1;2010;91.51;48.77;51.05;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;1;2010;90.51;48.42;50.40;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;1;2010;90.38;48.57;50.67;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;1;2010;90.61;48.76;51.37;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;1;2010;91.32;48.52;49.40;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;1;2010;91.85;48.80;52.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;1;2010;91.77;48.56;52.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;1;2010;92.01;48.69;52.17;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;1;2010;91.79;48.49;46.22;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;1;2010;91.77;48.66;53.37;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;1;2010;91.97;48.42;46.88;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;1;2010;92.20;48.66;49.55;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;1;2010;91.03;48.46;48.28;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;1;2010;89.76;48.54;47.08;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;1;2010;90.45;48.85;51.60;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;1;2010;90.58;48.71;48.35;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;1;2010;91.21;48.90;52.03;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;1;2010;91.49;48.85;53.17;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;1;2010;90.46;49.02;50.85;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;1;2010;90.48;48.70;49.03;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;1;2010;91.93;48.81;50.17;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;1;2010;90.39;48.23;49.08;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;1;2010;90.96;48.43;49.60;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;1;2010;89.75;48.22;47.93;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;1;2010;88.01;47.65;48.25;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;1;2010;86.49;47.32;46.48;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;1;2010;83.94;46.88;44.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;1;2010;82.77;45.72;43.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;1;2010;83.15;45.42;43.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;1;2010;86.63;45.51;43.93;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;1;2010;88.57;46.95;47.73;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;1;2010;90.10;47.50;49.88;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;1;2010;92.20;48.68;49.45;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;1;2010;91.18;48.12;46.20;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;1;2010;90.83;48.33;49.87;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;1;2010;90.58;48.59;50.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;1;2010;92.32;47.67;39.37;0.8;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;1;2010;88.84;48.39;45.20;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;1;2010;88.13;48.55;49.10;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;1;2010;88.88;48.46;48.00;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;1;2010;89.00;48.61;49.53;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;1;2010;89.83;48.50;48.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;1;2010;89.21;48.66;48.57;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;1;2010;90.76;48.65;52.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;1;2010;89.94;47.88;43.88;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;1;2010;89.25;47.62;43.83;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;1;2010;87.82;47.45;41.83;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;1;2010;88.39;47.75;50.45;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;1;2010;86.70;47.30;46.47;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;1;2010;88.20;47.91;48.95;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;1;2010;87.68;47.57;48.50;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;1;2010;87.78;47.89;47.73;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;1;2010;87.02;47.82;47.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;1;2010;86.13;47.48;45.80;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;1;2010;87.54;47.66;49.05;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;1;2010;87.41;47.90;46.95;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;1;2010;88.65;48.21;48.13;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;1;2010;87.71;47.88;48.95;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;1;2010;89.92;48.22;50.63;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;1;2010;90.79;48.94;51.85;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;1;2010;91.26;48.95;46.53;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;1;2010;92.15;48.81;48.68;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;1;2010;91.32;49.08;49.98;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;1;2010;92.96;48.90;52.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;1;2010;93.68;48.90;49.93;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;1;2010;94.64;48.87;50.98;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;1;2010;94.32;48.89;50.53;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;1;2010;94.13;48.47;49.30;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;1;2010;93.49;48.26;46.40;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;1;2010;92.93;47.80;48.25;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;1;2010;91.72;47.65;46.78;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;1;2010;90.59;47.67;48.70;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;1;2010;91.45;47.86;47.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;1;2010;91.48;48.27;51.55;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;1;2010;91.47;48.41;46.00;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;1;2010;91.25;48.58;50.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;1;2010;91.21;48.48;51.15;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;1;2010;91.35;48.67;53.77;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;1;2010;91.46;48.32;51.03;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;1;2010;91.28;48.25;45.95;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;1;2010;91.41;48.49;43.33;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;1;2010;91.46;48.69;50.33;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;1;2010;91.81;48.55;49.95;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;1;2010;91.80;48.61;51.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;1;2010;92.81;48.72;49.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;1;2010;93.06;48.75;48.55;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;1;2010;93.25;48.81;49.33;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;1;2010;94.17;48.77;48.00;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;1;2010;94.37;48.87;53.35;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;1;2010;95.24;49.03;50.35;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;1;2010;95.49;49.33;53.25;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;1;2010;95.30;49.30;53.17;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;1;2010;94.32;49.30;51.15;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;1;2010;93.80;49.16;48.63;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;1;2010;92.63;48.61;51.97;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;1;2010;92.42;49.37;54.55;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;1;2010;88.62;49.09;49.95;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;1;2010;92.84;49.22;53.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;1;2010;97.94;51.11;59.47;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;1;2010;98.58;51.39;59.70;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;1;2010;99.37;51.70;57.03;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;1;2010;100.62;51.83;57.03;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;1;2010;102.15;52.26;63.28;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;1;2010;103.00;52.73;61.37;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;1;2010;102.42;52.70;58.67;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;1;2010;101.93;53.63;60.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;1;2010;100.59;53.25;59.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;1;2010;98.72;52.89;57.53;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;1;2010;98.14;52.42;56.95;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;1;2010;99.52;52.50;58.78;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;1;2010;100.19;52.51;59.50;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;1;2010;101.75;52.62;62.03;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;1;2010;101.47;53.16;60.65;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;1;2010;102.15;52.90;60.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;1;2010;102.49;53.09;59.70;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;1;2010;102.63;53.27;61.60;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;1;2010;103.03;53.28;62.80;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;1;2010;102.88;52.57;55.95;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;1;2010;102.66;51.50;56.10;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;1;2010;102.19;50.84;58.45;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;1;2010;101.79;49.97;51.70;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;1;2010;102.32;49.97;54.17;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;1;2010;103.91;51.26;58.43;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;1;2010;101.56;51.35;58.18;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;1;2010;99.64;51.16;54.13;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;1;2010;99.07;51.21;59.37;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;1;2010;99.74;51.23;59.05;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;1;2010;99.05;50.91;57.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;1;2010;98.69;50.74;54.88;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;1;2010;97.03;50.46;50.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;1;2010;98.19;50.42;53.33;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;1;2010;98.10;50.33;55.20;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;1;2010;97.61;50.24;50.53;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;1;2010;97.08;50.13;54.27;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;1;2010;96.70;50.03;51.28;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;1;2010;97.53;50.29;56.25;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;1;2010;97.89;49.94;53.68;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;1;2010;98.61;50.25;54.60;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;1;2010;98.83;50.01;54.50;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;1;2010;98.24;49.97;51.88;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;1;2010;96.65;50.11;56.27;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;1;2010;95.95;49.85;52.47;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;1;2010;93.88;49.97;52.08;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;1;2010;92.42;49.72;52.63;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;1;2010;93.00;49.83;53.57;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;1;2010;95.34;50.16;55.63;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;1;2010;96.94;50.66;56.63;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;1;2010;97.78;51.24;57.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;1;2010;98.07;51.46;57.05;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;1;2010;97.44;51.34;56.10;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;1;2010;91.94;50.05;50.80;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;1;2010;93.73;49.62;53.60;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;1;2010;92.25;49.39;46.78;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;1;2010;95.90;49.38;56.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;1;2010;98.93;50.48;59.57;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;1;2010;100.53;51.58;60.73;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;1;2010;100.55;52.15;59.90;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;1;2010;102.89;52.55;63.33;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;1;2010;105.30;53.65;65.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;1;2010;107.18;53.87;63.48;1.0;65.45;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;1;2010;107.48;53.15;60.30;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;1;2010;105.89;52.80;60.00;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;1;2010;106.14;52.00;59.55;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;1;2010;106.97;51.48;58.18;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;1;2010;100.32;50.70;53.68;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;1;2010;96.16;49.74;53.63;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;1;2010;96.93;49.70;56.38;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;1;2010;97.71;49.35;51.98;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;1;2010;98.52;49.73;57.57;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;1;2010;96.27;49.59;52.75;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;1;2010;95.94;49.90;55.47;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;1;2010;94.66;49.55;55.23;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;1;2010;97.55;49.79;54.20;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;1;2010;98.36;51.17;58.40;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;1;2010;95.84;51.37;54.57;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;1;2010;95.52;50.53;55.83;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;1;2010;101.32;50.88;55.57;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;1;2010;101.79;51.92;62.40;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;1;2010;101.81;50.79;55.93;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;1;2010;95.59;50.59;56.55;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;1;2010;100.38;50.66;56.58;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;1;2010;98.57;51.01;55.95;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;1;2010;97.90;51.16;56.15;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;1;2010;99.67;50.80;58.43;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;1;2010;101.06;50.70;54.13;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;1;2010;100.85;50.62;57.00;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;1;2010;101.78;50.34;56.25;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;1;2010;102.86;49.92;53.73;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;1;2010;103.39;49.82;55.63;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;1;2010;101.52;49.64;51.90;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;1;2010;99.22;49.54;56.70;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;1;2010;97.69;49.03;52.15;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;1;2010;96.22;49.06;53.58;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;1;2010;95.18;49.17;50.07;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;1;2010;94.01;49.44;52.48;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;1;2010;93.10;49.11;49.97;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;1;2010;93.08;49.06;50.05;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;1;2010;93.26;49.04;51.35;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;1;2010;92.72;49.19;54.93;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;1;2010;91.28;48.95;53.70;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;1;2010;92.88;49.42;56.10;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;1;2010;93.34;49.17;51.70;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;1;2010;92.40;49.20;53.00;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;1;2010;91.87;48.66;49.97;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;1;2010;91.21;49.08;51.57;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;1;2010;91.42;49.13;52.08;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;1;2010;90.63;48.83;50.85;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;1;2010;91.78;48.58;47.65;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;1;2010;93.37;48.54;50.10;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;1;2010;93.84;48.99;53.03;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;1;2010;94.21;48.19;53.77;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;1;2010;94.41;48.39;48.20;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;1;2010;94.01;48.33;50.63;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;1;2010;93.58;47.97;51.45;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;1;2010;92.42;47.91;50.45;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;1;2010;91.59;48.03;51.00;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;1;2010;90.25;47.92;52.70;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;1;2010;90.30;47.79;50.10;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;1;2010;90.12;48.07;47.73;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;1;2010;90.16;48.25;48.53;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;1;2010;91.39;48.48;51.60;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;1;2010;91.39;48.47;52.35;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;1;2010;91.70;48.92;52.47;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;1;2010;93.34;48.68;49.67;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;1;2010;96.75;49.26;51.70;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;1;2010;95.41;49.23;50.77;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;1;2010;94.77;49.30;51.93;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;1;2010;94.07;49.29;48.28;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;1;2010;94.01;49.52;52.88;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;1;2010;94.98;49.70;53.08;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;1;2010;95.87;50.11;56.35;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;1;2010;96.05;49.95;53.80;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;1;2010;96.78;50.08;57.85;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;1;2010;97.47;50.56;59.37;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;1;2010;98.09;50.40;52.65;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;1;2010;98.27;50.21;54.70;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;1;2010;97.75;49.96;52.80;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;1;2010;95.96;49.74;55.43;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;1;2010;93.07;49.77;48.17;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;1;2010;89.98;48.95;50.45;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;1;2010;90.49;47.88;47.73;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;1;2010;92.19;48.18;52.93;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;1;2010;92.07;48.87;52.50;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;1;2010;92.81;48.94;52.60;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;1;2010;94.82;49.78;55.73;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;1;2010;96.01;50.59;56.17;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;1;2010;98.25;51.07;56.33;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;1;2010;98.28;51.44;57.97;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;1;2010;98.67;51.85;58.23;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;1;2010;98.79;51.31;57.30;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;1;2010;99.16;51.80;59.10;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;1;2010;100.09;51.41;60.63;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;1;2010;100.31;51.75;55.50;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;1;2010;100.34;51.97;60.10;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;1;2010;100.81;51.56;58.63;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;1;2010;100.68;51.71;55.87;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;1;2010;102.00;51.70;56.60;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;1;2010;102.89;51.42;57.17;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;1;2010;103.03;51.37;56.35;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;1;2010;100.54;50.78;55.80;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;1;2010;96.47;50.87;55.03;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;1;2010;100.62;49.67;51.17;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;1;2010;99.69;50.66;54.27;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;1;2010;98.75;50.29;55.43;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;1;2010;101.05;50.76;56.07;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;1;2010;102.15;50.83;56.20;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;1;2010;102.40;51.11;55.30;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;1;2010;103.92;51.47;56.73;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;1;2010;99.82;51.77;53.30;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;1;2010;99.93;51.92;56.80;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;1;2010;100.32;51.91;59.03;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;1;2010;100.64;51.92;59.00;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;1;2010;99.84;52.05;57.25;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;1;2010;99.41;51.69;51.90;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;1;2010;98.99;51.66;57.50;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;1;2010;98.87;51.82;60.17;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;1;2010;98.89;51.99;58.67;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;1;2010;98.61;51.97;58.73;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;1;2010;98.93;51.93;58.70;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;1;2010;99.83;52.06;59.87;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;1;2010;100.10;52.25;59.60;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;1;2010;100.10;52.21;59.50;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;1;2010;100.72;52.03;60.20;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;1;2010;101.13;51.56;58.60;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;1;2010;100.55;51.27;57.17;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;1;2010;99.94;51.14;55.97;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;1;2010;99.02;50.70;52.63;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;1;2010;98.87;51.20;56.77;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;1;2010;102.67;50.91;57.70;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;1;2010;102.49;51.31;60.67;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;1;2010;102.92;51.45;58.95;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;1;2010;104.22;51.47;58.63;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;1;2010;104.07;51.39;58.40;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;1;2010;104.76;51.48;61.33;1.0;65.60;1.1
