lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;1;2010;104.71;51.28;62.87;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;1;2010;104.45;51.42;59.77;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;1;2010;102.93;51.26;58.10;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;1;2010;102.03;51.33;57.17;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;1;2010;105.52;51.28;58.63;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;1;2010;105.21;51.38;58.80;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;1;2010;106.33;51.74;61.85;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;1;2010;106.13;51.58;57.47;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;1;2010;100.93;51.62;57.05;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;1;2010;102.49;51.79;55.47;0.9;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;1;2010;103.53;52.37;60.50;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;1;2010;104.80;53.13;63.67;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;1;2010;104.77;53.30;64.50;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;1;2010;104.12;53.56;63.10;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;1;2010;102.53;53.25;61.90;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;1;2010;100.39;52.78;59.60;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;1;2010;102.30;51.87;59.20;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;1;2010;102.55;51.54;55.50;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;1;2010;104.21;51.75;58.00;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;1;2010;106.22;51.99;60.90;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;1;2010;107.28;52.79;61.00;1.0;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;1;2010;107.88;53.86;65.50;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;1;2010;107.20;53.92;67.30;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;1;2010;107.39;54.29;66.10;1.1;65.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;1;2010;106.58;54.58;65.33;1.1;65.73;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;1;2010;106.70;54.69;63.90;1.1;65.93;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;1;2010;106.17;54.57;64.37;1.1;66.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;1;2010;106.43;54.58;63.73;1.1;66.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;1;2010;106.18;54.57;65.40;1.1;66.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;1;2010;105.61;54.30;64.45;1.1;66.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;1;2010;106.88;54.33;65.47;1.1;66.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;1;2010;107.17;54.56;65.93;1.1;66.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;1;2010;107.75;54.75;66.17;1.1;66.57;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;1;2010;107.98;54.81;66.60;1.1;66.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;1;2010;108.71;54.92;68.90;1.1;67.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;1;2010;107.78;54.91;66.87;1.1;67.27;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;1;2010;108.32;54.91;66.80;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;1;2010;108.65;54.88;66.50;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;1;2010;105.98;54.43;63.25;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;1;2010;104.30;53.37;62.13;1.0;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;1;2010;103.02;52.80;54.53;0.9;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;1;2010;102.09;53.05;61.60;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;1;2010;102.13;52.69;63.90;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;1;2010;102.71;52.91;63.40;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;1;2010;104.15;52.81;65.80;1.1;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;1;2010;106.62;53.18;63.97;1.0;67.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;1;2010;109.39;54.66;69.23;1.1;67.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;1;2010;107.62;55.33;66.47;1.1;68.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;1;2010;105.12;54.16;63.75;1.1;69.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;1;2010;110.14;54.83;69.85;1.1;69.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;1;2010;109.51;54.71;68.70;1.1;69.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;1;2010;110.86;54.93;70.90;1.1;69.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;1;2010;110.21;55.41;69.17;1.1;69.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;1;2010;109.75;55.48;68.60;1.1;69.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;1;2010;108.63;54.86;67.70;1.1;69.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;1;2010;110.05;55.27;69.20;1.1;69.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;1;2010;110.46;55.39;69.15;1.1;69.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;1;2010;110.36;55.43;68.87;1.1;69.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;1;2010;110.96;55.44;69.30;1.1;69.73;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;1;2010;111.24;55.46;69.85;1.1;69.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;1;2010;111.68;55.52;70.23;1.1;70.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;1;2010;111.71;55.76;70.87;1.1;70.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;1;2010;111.44;55.88;70.45;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;1;2010;110.28;54.14;63.17;1.0;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;1;2010;110.97;53.43;64.77;0.9;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;1;2010;111.58;53.34;62.67;0.9;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;1;2010;111.66;52.11;60.90;0.9;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;1;2010;106.27;52.89;61.73;1.0;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;1;2010;109.43;54.48;67.90;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;1;2010;108.38;55.00;67.20;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;1;2010;108.86;54.76;68.10;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;1;2010;107.94;54.96;66.43;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;1;2010;110.59;54.87;70.05;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;1;2010;111.43;55.42;70.40;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;1;2010;107.36;54.89;66.03;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;1;2010;106.55;54.36;65.70;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;1;2010;107.54;54.09;66.78;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;1;2010;109.93;54.80;69.10;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;1;2010;110.29;54.99;68.60;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;1;2010;110.64;55.06;69.50;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;1;2010;111.54;55.27;69.97;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;1;2010;112.49;55.53;71.30;1.1;70.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;1;2010;113.05;55.82;71.50;1.1;71.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;1;2010;114.02;55.67;67.55;1.0;71.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;1;2010;114.04;55.82;72.43;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;1;2010;113.59;55.92;71.03;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;1;2010;113.59;55.70;71.80;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;1;2010;109.84;54.85;66.15;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;1;2010;106.23;53.81;67.00;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;1;2010;106.89;53.85;66.85;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;1;2010;106.86;54.01;66.47;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;1;2010;106.56;54.10;67.40;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;1;2010;104.93;54.03;64.80;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;1;2010;108.09;53.91;66.80;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;1;2010;108.73;54.47;67.70;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;1;2010;108.47;54.44;67.45;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;1;2010;109.46;54.62;68.77;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;1;2010;108.80;54.61;67.80;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;1;2010;108.44;54.29;68.03;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;1;2010;106.49;53.52;63.20;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;1;2010;105.93;53.39;65.63;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;1;2010;105.10;53.07;65.40;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;1;2010;109.76;53.56;70.63;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;1;2010;110.23;54.27;69.53;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;1;2010;111.68;54.61;70.65;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;1;2010;111.58;54.91;69.90;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;1;2010;112.30;55.03;70.23;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;1;2010;112.71;55.18;71.87;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;1;2010;113.55;55.39;71.95;1.1;72.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;1;2010;113.34;55.68;71.75;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;1;2010;112.89;55.72;71.23;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;1;2010;112.12;55.04;66.33;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;1;2010;110.87;54.03;63.20;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;1;2010;109.29;53.43;70.90;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;1;2010;109.94;52.89;64.50;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;1;2010;108.76;53.76;72.10;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;1;2010;105.12;53.96;63.53;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;1;2010;108.97;53.44;63.53;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;1;2010;108.76;53.83;68.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;1;2010;108.46;54.08;67.85;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;1;2010;107.58;53.84;66.53;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;1;2010;108.67;53.91;66.57;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;1;2010;108.36;53.84;67.85;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;1;2010;108.08;53.60;66.37;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;1;2010;107.64;53.79;66.97;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;1;2010;106.10;53.73;66.30;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;1;2010;106.01;53.55;65.80;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;1;2010;106.04;53.45;66.40;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;1;2010;107.00;53.68;67.77;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;1;2010;108.07;54.00;66.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;1;2010;108.92;53.54;66.97;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;1;2010;107.64;53.65;65.67;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;1;2010;106.63;52.81;62.30;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;1;2010;106.65;51.79;60.37;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;1;2010;104.53;51.16;58.00;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;1;2010;103.45;51.42;63.30;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;1;2010;102.28;51.28;57.77;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;1;2010;102.54;51.80;62.37;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;1;2010;105.06;52.11;63.97;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;1;2010;104.16;52.37;64.05;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;1;2010;101.44;52.20;56.40;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;1;2010;93.68;50.11;52.20;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;1;2010;102.34;50.07;61.93;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;1;2010;104.38;52.27;64.70;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;1;2010;104.39;52.16;59.90;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;1;2010;104.36;51.95;56.10;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;1;2010;104.65;52.01;60.60;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;1;2010;105.11;51.92;60.05;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;1;2010;104.64;51.97;59.20;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;1;2010;104.26;51.60;57.50;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;1;2010;102.84;51.23;57.17;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;1;2010;105.15;50.88;59.20;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;1;2010;103.29;50.54;56.77;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;1;2010;100.65;49.86;54.93;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;1;2010;101.21;49.75;58.90;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;1;2010;100.63;49.72;54.10;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;1;2010;99.33;49.41;55.03;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;1;2010;97.17;48.82;53.67;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;1;2010;90.54;48.29;50.63;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;1;2010;88.51;47.65;49.67;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;1;2010;88.39;47.39;49.93;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;1;2010;89.26;47.47;50.93;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;1;2010;89.15;47.33;48.65;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;1;2010;89.61;47.80;52.57;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;1;2010;87.67;47.35;47.30;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;1;2010;88.78;47.38;50.00;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;1;2010;89.28;47.51;50.95;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;1;2010;89.45;47.46;49.65;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;1;2010;89.33;47.29;48.77;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;1;2010;89.34;47.50;49.70;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;1;2010;88.27;47.40;50.40;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;1;2010;87.45;47.38;48.88;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;1;2010;86.78;47.14;48.97;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;1;2010;88.70;47.60;50.70;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;1;2010;89.42;47.89;51.63;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;1;2010;90.34;47.93;52.00;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;1;2010;91.40;48.13;53.00;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;1;2010;92.12;47.28;51.13;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;1;2010;92.30;52.96;25.55;0.5;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;1;2010;79.56;49.45;10.50;0.2;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;1;2010;92.34;41.12;55.28;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;1;2010;93.41;46.59;45.33;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;1;2010;94.00;47.15;55.10;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;1;2010;91.66;47.18;50.07;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;1;2010;90.99;47.63;51.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;1;2010;90.33;47.57;51.10;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;1;2010;88.66;47.51;48.35;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;1;2010;86.19;46.94;45.63;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;1;2010;84.41;46.21;44.30;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;1;2010;86.18;45.18;43.03;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;1;2010;87.68;46.31;48.73;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;1;2010;88.07;46.09;39.05;0.8;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;1;2010;87.77;46.82;49.10;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;1;2010;87.76;47.05;46.97;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;1;2010;87.82;47.18;48.63;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;1;2010;86.71;46.94;46.85;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;1;2010;86.85;46.84;47.63;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;1;2010;87.08;46.81;48.10;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;1;2010;87.23;46.91;48.00;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;1;2010;88.93;47.23;49.75;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;1;2010;89.84;47.55;49.30;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;1;2010;88.56;46.71;42.45;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;1;2010;88.15;46.28;48.17;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;1;2010;88.90;46.80;49.10;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;1;2010;87.71;46.96;47.73;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;1;2010;92.12;47.53;53.03;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;1;2010;91.51;45.37;45.00;0.8;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;1;2010;91.62;46.98;52.50;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;1;2010;91.84;46.51;49.67;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;1;2010;91.54;47.32;52.03;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;1;2010;87.34;46.74;43.47;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;1;2010;86.54;46.14;47.57;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;1;2010;85.58;46.23;43.95;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;1;2010;85.29;46.22;45.60;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;1;2010;87.62;46.46;48.42;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;1;2010;88.70;46.99;50.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;1;2010;92.16;47.92;53.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;1;2010;92.59;48.57;52.67;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;1;2010;93.26;48.42;53.63;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;1;2010;93.92;48.31;50.48;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;1;2010;95.43;48.43;59.35;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;1;2010;95.41;49.10;47.90;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;1;2010;96.78;49.19;51.88;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;1;2010;98.07;49.25;53.70;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;1;2010;98.95;49.62;56.75;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;1;2010;96.20;50.05;50.75;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;1;2010;96.30;49.70;52.47;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;1;2010;96.04;49.48;50.80;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;1;2010;95.18;48.56;47.63;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;1;2010;94.33;48.28;50.55;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;1;2010;93.38;47.99;50.07;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;1;2010;93.05;47.83;46.53;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;1;2010;92.40;48.39;49.50;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;1;2010;92.96;48.98;52.40;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;1;2010;92.53;49.16;51.13;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;1;2010;91.71;49.01;50.76;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;1;2010;89.67;48.68;48.63;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;1;2010;91.61;48.37;51.70;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;1;2010;94.19;49.25;54.13;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;1;2010;94.16;49.47;51.60;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;1;2010;99.54;50.35;59.97;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;1;2010;101.35;51.78;60.37;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;2;2010;97.28;50.61;56.47;1.1;65.25;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;2;2010;102.22;51.66;59.10;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;2;2010;102.42;51.72;60.50;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;2;2010;102.61;51.93;59.30;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;2;2010;103.85;52.26;60.40;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;2;2010;104.83;52.51;60.63;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;2;2010;105.27;53.24;61.65;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;2;2010;101.71;52.60;58.25;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;2;2010;101.71;51.69;55.13;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;2;2010;101.35;50.67;59.20;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;2;2010;100.52;49.58;49.53;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;2;2010;99.02;48.98;52.60;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;2;2010;96.11;49.13;54.03;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;2;2010;95.73;49.14;51.75;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;2;2010;94.44;49.08;52.55;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;2;2010;92.70;48.93;50.33;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;2;2010;91.78;48.78;52.63;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;2;2010;91.23;48.64;49.60;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;2;2010;91.11;48.20;46.98;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;2;2010;90.98;47.92;50.80;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;2;2010;90.66;48.16;47.00;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;2;2010;90.20;47.65;43.88;0.9;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;2;2010;89.64;48.20;50.83;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;2;2010;89.21;47.77;50.40;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;2;2010;88.27;48.06;48.67;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;2;2010;88.55;48.12;48.74;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;2;2010;88.42;48.13;48.65;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;2;2010;88.54;48.13;48.63;1.1;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;2;2010;88.80;48.12;49.00;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;2;2010;89.67;48.28;48.23;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;2;2010;89.97;48.27;49.57;1.0;72.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;2;2010;90.76;48.24;49.33;1.0;55.43;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;2;2010;90.51;48.26;50.93;1.1;49.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;2;2010;89.83;48.14;49.15;1.0;49.75;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;2;2010;88.08;46.98;49.17;1.0;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;2;2010;88.48;46.69;39.48;0.8;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;2;2010;88.29;47.14;48.33;1.0;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;2;2010;89.47;47.14;50.40;1.0;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;2;2010;89.74;47.23;43.53;0.9;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;2;2010;89.24;47.25;41.83;0.8;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;2;2010;89.20;47.69;49.00;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;2;2010;88.75;47.55;49.75;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;2;2010;89.59;47.94;49.80;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;2;2010;89.44;48.01;49.35;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;2;2010;90.02;48.16;50.68;1.1;49.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;2;2010;90.28;48.31;49.35;1.0;49.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;2;2010;89.67;47.85;46.43;0.9;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;2;2010;88.06;47.74;45.90;1.0;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;2;2010;88.68;47.49;48.83;1.0;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;2;2010;90.65;48.08;50.83;1.0;50.27;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;2;2010;90.82;48.46;50.55;1.0;50.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;2;2010;91.29;48.64;50.80;1.0;51.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;2;2010;92.09;48.89;51.60;1.1;51.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;2;2010;93.00;49.10;51.90;1.0;51.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;2;2010;93.92;49.36;47.37;0.9;52.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;2;2010;91.40;49.11;49.97;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;2;2010;91.03;48.44;48.60;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;2;2010;90.45;48.56;50.10;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;2;2010;87.53;48.15;46.25;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;2;2010;86.41;46.63;45.70;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;2;2010;85.51;45.41;41.50;0.9;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;2;2010;86.10;45.86;47.07;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;2;2010;85.80;46.46;44.20;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;2;2010;86.10;46.78;46.40;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;2;2010;86.79;47.03;46.10;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;2;2010;89.95;47.27;47.30;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;2;2010;91.04;47.81;51.30;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;2;2010;91.09;47.70;46.25;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;2;2010;88.40;47.75;48.40;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;2;2010;88.01;47.44;48.50;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;2;2010;87.49;47.26;46.13;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;2;2010;87.03;47.48;46.70;1.0;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;2;2010;86.76;47.49;47.15;1.1;53.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;2;2010;88.37;47.73;48.60;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;2;2010;88.97;48.02;49.45;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;2;2010;89.12;48.25;49.40;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;2;2010;89.32;48.30;49.03;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;2;2010;89.42;47.94;47.20;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;2;2010;89.81;48.16;49.60;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;2;2010;90.69;47.84;50.13;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;2;2010;91.37;47.13;45.28;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;2;2010;91.15;46.89;46.50;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;2;2010;91.87;46.96;42.50;0.8;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;2;2010;91.34;46.20;40.13;0.8;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;2;2010;89.92;46.40;42.95;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;2;2010;87.51;46.36;44.97;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;2;2010;88.42;46.49;46.17;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;2;2010;88.64;47.07;45.63;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;2;2010;88.53;47.40;44.20;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;2;2010;87.70;47.72;44.97;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;2;2010;86.43;47.14;45.30;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;2;2010;84.04;46.82;44.00;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;2;2010;84.44;46.26;44.53;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;2;2010;86.40;46.83;47.10;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;2;2010;87.04;47.35;46.93;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;2;2010;88.17;47.51;49.55;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;2;2010;88.65;48.10;48.93;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;2;2010;89.66;47.93;39.55;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;2;2010;90.50;48.44;50.97;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;2;2010;90.90;48.56;46.43;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;2;2010;92.05;49.17;51.73;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;2;2010;92.55;49.53;51.48;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;2;2010;93.23;49.37;52.40;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;2;2010;92.77;48.90;47.63;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;2;2010;92.44;48.78;53.05;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;2;2010;90.93;47.60;54.10;1.1;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;2;2010;90.61;47.11;49.58;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;2;2010;88.27;46.80;46.20;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;2;2010;88.69;46.58;45.80;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;2;2010;87.08;46.67;44.30;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;2;2010;86.12;47.11;45.00;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;2;2010;86.94;47.30;45.45;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;2;2010;85.60;47.12;45.30;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;2;2010;84.86;46.56;43.20;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;2;2010;87.84;46.89;48.45;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;2;2010;88.36;47.18;47.00;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;2;2010;86.99;47.04;42.87;0.9;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;2;2010;88.30;47.01;48.80;1.0;53.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;2;2010;93.12;48.92;39.20;1.0;40.05;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;2;2010;95.92;49.79;56.67;1.1;53.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;2;2010;96.27;49.79;54.88;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;2;2010;96.44;49.54;53.80;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;2;2010;97.33;49.64;54.03;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;2;2010;97.71;49.62;51.98;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;2;2010;98.79;49.52;52.15;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;2;2010;100.56;49.61;52.70;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;2;2010;98.03;49.61;51.25;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;2;2010;98.13;49.87;54.17;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;2;2010;98.29;49.59;52.08;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;2;2010;98.20;49.76;47.60;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;2;2010;97.30;48.85;49.95;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;2;2010;95.86;48.58;48.33;0.9;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;2;2010;92.03;47.54;42.73;0.8;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;2;2010;91.56;47.73;50.27;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;2;2010;91.36;48.47;51.95;1.1;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;2;2010;91.75;48.98;51.18;1.1;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;2;2010;91.36;48.91;50.83;1.1;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;2;2010;90.39;48.25;49.00;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;2;2010;90.02;48.51;48.87;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;2;2010;88.94;48.04;47.57;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;2;2010;88.59;47.67;48.90;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;2;2010;88.15;47.19;48.10;1.0;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;2;2010;95.28;48.88;56.60;1.1;55.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;2;2010;96.13;50.04;55.25;1.1;55.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;2;2010;96.47;50.27;54.75;1.1;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;2;2010;96.00;50.26;55.80;1.1;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;2;2010;95.71;50.33;51.35;1.0;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;2;2010;95.60;50.46;55.20;1.1;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;2;2010;95.86;50.66;54.63;1.1;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;2;2010;95.31;50.13;53.87;1.0;55.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;2;2010;96.97;50.64;55.90;1.1;55.83;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;2;2010;96.06;50.50;55.55;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;2;2010;95.91;50.36;53.17;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;2;2010;96.24;50.33;55.63;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;2;2010;96.91;49.63;54.73;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;2;2010;96.50;49.22;48.67;0.9;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;2;2010;96.15;49.84;55.75;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;2;2010;95.46;49.17;55.55;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;2;2010;94.98;49.28;51.90;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;2;2010;94.69;49.59;52.57;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;2;2010;94.57;49.41;51.37;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;2;2010;94.79;49.73;53.45;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;2;2010;94.45;49.80;51.10;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;2;2010;95.26;49.94;53.60;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;2;2010;95.03;50.24;54.95;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;2;2010;97.33;50.15;51.83;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;2;2010;100.25;49.98;55.20;0.9;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;2;2010;99.72;50.02;51.60;0.9;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;2;2010;100.12;50.25;56.10;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;2;2010;100.01;50.25;52.50;0.9;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;2;2010;95.06;50.29;53.83;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;2;2010;97.06;50.43;51.87;1.0;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;2;2010;98.58;50.42;57.93;1.1;55.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;2;2010;99.39;50.48;54.80;1.0;56.03;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;2;2010;100.09;50.68;55.40;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;2;2010;99.93;50.59;51.38;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;2;2010;100.14;50.08;50.63;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;2;2010;100.00;49.96;55.73;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;2;2010;99.44;48.95;50.70;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;2;2010;98.72;48.83;51.60;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;2;2010;94.95;48.92;51.03;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;2;2010;92.62;49.04;50.58;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;2;2010;91.21;49.15;51.25;1.1;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;2;2010;92.27;49.50;51.88;1.1;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;2;2010;92.14;49.98;54.05;1.1;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;2;2010;91.97;50.06;52.93;1.1;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;2;2010;97.81;50.05;54.40;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;2;2010;98.06;49.99;53.43;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;2;2010;99.05;50.30;57.30;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;2;2010;98.74;50.12;51.10;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;2;2010;98.33;50.06;54.17;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;2;2010;98.61;50.00;51.28;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;2;2010;98.25;50.01;52.40;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;2;2010;98.59;50.02;51.43;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;2;2010;98.97;50.10;55.08;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;2;2010;99.84;50.08;53.83;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;2;2010;100.73;50.09;55.00;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;2;2010;101.14;50.10;54.45;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;2;2010;100.06;50.04;51.98;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;2;2010;99.95;50.27;55.63;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;2;2010;99.98;49.80;52.60;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;2;2010;98.92;49.30;50.80;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;2;2010;97.56;48.90;50.95;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;2;2010;99.12;48.84;52.30;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;2;2010;93.57;48.91;48.73;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;2;2010;93.05;48.88;50.25;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;2;2010;92.28;49.07;48.20;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;2;2010;92.00;49.37;51.23;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;2;2010;93.25;49.52;50.10;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;2;2010;95.86;49.71;51.80;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;2;2010;96.34;49.71;51.40;0.9;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;2;2010;97.13;49.88;54.33;1.0;56.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;2;2010;98.17;50.66;55.48;1.0;56.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;2;2010;98.62;50.63;54.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;2;2010;98.29;49.97;53.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;2;2010;98.46;49.95;53.48;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;2;2010;98.45;49.92;52.47;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;2;2010;99.26;50.00;54.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;2;2010;99.92;50.02;52.57;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;2;2010;100.05;49.92;53.05;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;2;2010;100.38;49.94;53.60;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;2;2010;100.43;50.03;53.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;2;2010;101.04;49.84;53.18;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;2;2010;102.14;49.88;54.65;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;2;2010;101.99;49.62;52.90;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;2;2010;101.94;47.84;59.68;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;2;2010;101.47;48.41;50.30;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;2;2010;93.79;47.86;43.53;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;2;2010;89.09;47.65;46.77;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;2;2010;86.87;46.96;41.05;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;2;2010;88.24;46.90;45.65;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;2;2010;88.42;47.30;47.47;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;2;2010;89.58;47.62;48.48;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;2;2010;89.24;48.07;48.63;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;2;2010;87.23;47.70;46.27;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;2;2010;87.04;46.60;45.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;2;2010;89.21;46.40;37.55;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;2;2010;91.11;46.80;47.77;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;2;2010;91.35;47.98;47.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;2;2010;91.00;48.48;50.13;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;2;2010;90.82;48.68;50.50;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;2;2010;91.46;48.10;46.40;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;2;2010;90.37;48.81;49.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;2;2010;90.49;48.76;49.95;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;2;2010;90.85;48.74;49.43;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;2;2010;92.01;48.83;51.95;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;2;2010;92.65;49.13;51.65;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;2;2010;93.20;49.44;52.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;2;2010;93.33;49.07;48.50;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;2;2010;92.31;48.91;51.55;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;2;2010;91.41;48.42;43.37;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;2;2010;89.73;48.15;49.15;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;2;2010;87.68;47.25;47.03;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;2;2010;88.95;47.66;48.65;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;2;2010;88.74;47.50;49.47;1.1;56.50;1.1
