lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;2;2010;89.87;48.08;50.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;2;2010;89.78;47.26;39.15;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;2;2010;90.33;47.79;44.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;2;2010;90.36;47.21;47.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;2;2010;89.97;47.03;43.55;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;2;2010;89.81;46.62;34.00;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;2;2010;90.55;46.79;41.70;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;2;2010;90.11;46.82;46.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;2;2010;90.48;46.91;41.55;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;2;2010;90.31;47.22;46.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;2;2010;86.49;47.38;46.08;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;2;2010;85.06;46.58;41.53;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;2;2010;84.60;46.67;44.33;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;2;2010;84.87;46.35;38.53;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;2;2010;84.83;46.10;44.63;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;2;2010;84.74;46.24;44.65;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;2;2010;84.19;45.91;42.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;2;2010;84.39;45.82;44.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;2;2010;83.42;45.84;42.58;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;2;2010;81.97;45.54;41.88;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;2;2010;80.47;45.03;40.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;2;2010;79.55;44.89;40.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;2;2010;81.65;44.76;42.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;2;2010;87.38;46.22;48.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;2;2010;88.05;47.28;43.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;2;2010;89.25;47.37;50.08;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;2;2010;90.12;47.42;44.08;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;2;2010;90.26;47.41;42.78;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;2;2010;89.00;47.69;47.33;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;2;2010;88.22;47.40;49.73;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;2;2010;88.70;47.49;47.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;2;2010;88.48;47.28;42.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;2;2010;88.33;47.73;45.33;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;2;2010;87.32;46.63;48.33;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;2;2010;88.00;47.61;48.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;2;2010;87.49;47.68;47.27;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;2;2010;87.51;47.95;47.15;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;2;2010;87.94;48.04;47.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;2;2010;88.72;48.24;48.30;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;2;2010;89.32;48.13;49.93;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;2;2010;89.03;47.86;43.13;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;2;2010;89.02;47.22;42.88;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;2;2010;89.73;47.59;44.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;2;2010;89.93;47.70;48.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;2;2010;89.17;46.98;37.63;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;2;2010;85.94;47.12;45.25;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;2;2010;84.89;46.42;40.05;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;2;2010;84.03;45.75;41.70;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;2;2010;83.35;45.61;42.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;2;2010;83.29;45.22;39.58;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;2;2010;83.41;44.83;39.28;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;2;2010;83.19;45.34;38.80;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;2;2010;84.64;45.57;39.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;2;2010;86.61;46.71;46.78;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;2;2010;86.55;46.80;45.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;2;2010;87.49;46.76;47.50;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;2;2010;87.75;47.68;45.63;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;2;2010;87.58;47.68;47.25;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;2;2010;87.14;47.93;47.13;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;2;2010;87.09;47.88;46.85;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;2;2010;87.80;48.05;47.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;2;2010;88.77;48.28;48.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;2;2010;88.87;48.42;47.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;2;2010;88.90;48.45;48.28;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;2;2010;89.21;47.92;48.65;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;2;2010;89.91;48.22;47.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;2;2010;90.38;48.15;46.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;2;2010;89.83;47.48;41.28;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;2;2010;88.73;47.61;48.48;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;2;2010;88.58;47.72;48.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;2;2010;87.20;47.64;47.18;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;2;2010;86.26;47.28;46.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;2;2010;86.06;47.32;45.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;2;2010;85.01;46.77;44.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;2;2010;87.52;47.13;47.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;2;2010;87.27;47.58;47.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;2;2010;87.73;47.01;41.47;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;2;2010;88.72;47.76;48.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;2;2010;88.80;48.06;48.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;2;2010;91.85;48.57;51.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;2;2010;92.72;48.99;49.50;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;2;2010;92.81;48.85;48.33;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;2;2010;92.34;49.11;50.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;2;2010;92.95;49.28;53.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;2;2010;94.24;49.15;50.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;2;2010;92.16;49.28;47.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;2;2010;91.90;49.23;51.17;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;2;2010;92.98;49.07;47.15;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;2;2010;94.25;49.43;50.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;2;2010;94.02;48.60;48.57;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;2;2010;92.41;48.13;47.80;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;2;2010;91.89;47.98;48.85;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;2;2010;90.84;48.12;52.40;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;2;2010;87.01;47.23;47.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;2;2010;85.99;47.14;46.25;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;2;2010;86.51;47.27;46.55;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;2;2010;88.54;47.59;48.20;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;2;2010;88.58;48.09;47.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;2;2010;87.72;48.12;47.27;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;2;2010;83.43;47.31;42.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;2;2010;86.55;46.84;47.45;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;2;2010;87.69;47.53;47.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;2;2010;88.11;47.76;47.47;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;2;2010;85.73;47.45;43.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;2;2010;92.23;48.45;53.95;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;2;2010;94.83;49.23;52.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;2;2010;94.66;49.08;49.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;2;2010;96.61;48.99;52.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;2;2010;97.65;49.06;50.77;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;2;2010;98.46;49.10;51.83;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;2;2010;95.56;49.04;47.30;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;2;2010;95.32;49.10;49.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;2;2010;95.70;48.67;49.93;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;2;2010;95.37;48.26;47.53;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;2;2010;92.36;47.68;44.47;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;2;2010;91.79;47.05;44.23;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;2;2010;91.44;47.03;47.20;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;2;2010;89.18;47.43;46.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;2;2010;88.55;46.64;42.80;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;2;2010;88.95;46.94;40.03;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;2;2010;88.08;47.27;48.97;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;2;2010;88.25;47.90;47.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;2;2010;87.31;48.10;46.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;2;2010;88.21;47.44;48.20;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;2;2010;91.36;47.78;50.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;2;2010;90.91;47.95;49.35;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;2;2010;86.22;48.40;44.83;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;2;2010;84.80;47.00;43.77;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;2;2010;83.70;46.33;43.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;2;2010;83.69;46.47;43.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;2;2010;82.68;46.42;42.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;2;2010;89.64;47.25;50.97;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;2;2010;93.16;48.56;39.60;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;2;2010;94.52;48.36;48.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;2;2010;95.91;48.45;45.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;2;2010;96.97;48.41;47.67;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;2;2010;91.44;48.43;45.83;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;2;2010;93.73;47.60;46.95;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;2;2010;94.10;47.66;44.83;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;2;2010;92.89;47.31;51.17;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;2;2010;91.06;46.44;20.60;0.4;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;2;2010;88.81;46.56;43.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;2;2010;87.39;46.73;48.20;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;2;2010;87.54;47.13;45.67;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;2;2010;87.26;47.47;48.05;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;2;2010;87.54;47.43;47.47;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;2;2010;86.65;47.56;46.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;2;2010;86.68;47.40;45.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;2;2010;87.49;47.73;46.85;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;2;2010;86.44;47.41;47.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;2;2010;86.75;47.51;47.17;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;2;2010;86.99;47.23;46.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;2;2010;86.97;47.55;46.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;2;2010;86.21;47.64;46.97;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;2;2010;85.52;47.39;44.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;2;2010;85.29;47.37;45.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;2;2010;85.65;47.47;45.57;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;2;2010;85.78;47.27;45.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;2;2010;87.69;47.53;47.57;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;2;2010;87.08;46.98;46.13;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;2;2010;88.52;46.65;36.93;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;2;2010;89.18;46.12;38.80;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;2;2010;87.96;46.27;42.33;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;2;2010;86.62;44.88;38.00;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;2;2010;85.91;42.81;34.65;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;2;2010;85.62;41.87;36.00;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;2;2010;86.62;42.13;35.50;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;2;2010;85.77;42.46;38.15;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;2;2010;87.51;43.18;40.00;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;2;2010;89.11;44.46;43.60;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;2;2010;89.73;45.78;45.25;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;2;2010;87.91;45.85;42.80;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;2;2010;87.39;45.18;40.50;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;2;2010;86.03;46.14;50.20;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;2;2010;87.30;46.13;46.85;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;2;2010;86.76;46.52;38.43;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;2;2010;85.90;47.07;42.97;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;2;2010;83.74;46.92;43.10;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;2;2010;83.16;46.70;43.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;2;2010;81.60;46.61;41.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;2;2010;81.49;46.13;42.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;2;2010;82.45;45.90;42.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;2;2010;87.27;46.04;44.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;2;2010;89.04;45.89;41.30;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;2;2010;90.65;45.59;40.45;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;2;2010;90.70;44.35;35.50;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;2;2010;89.17;43.80;36.35;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;2;2010;86.46;41.43;26.20;0.5;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;2;2010;87.26;40.24;32.33;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;2;2010;88.05;40.43;35.55;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;2;2010;86.94;41.75;34.45;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;2;2010;89.86;42.33;38.53;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;2;2010;89.20;43.10;39.00;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;2;2010;88.51;44.47;41.70;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;2;2010;87.62;44.85;40.57;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;2;2010;86.08;44.88;31.90;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;2;2010;83.92;45.91;44.53;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;2;2010;81.10;45.43;41.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;2;2010;82.08;45.93;41.83;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;2;2010;81.66;45.55;37.30;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;2;2010;81.04;45.66;41.75;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;2;2010;79.74;45.83;40.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;2;2010;82.17;45.64;40.20;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;2;2010;81.80;45.39;39.23;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;2;2010;84.00;45.56;40.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;2;2010;83.98;45.52;39.23;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;2;2010;84.70;45.54;40.20;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;2;2010;85.18;45.74;42.07;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;2;2010;87.42;45.95;41.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;2;2010;87.76;46.10;41.23;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;2;2010;88.49;46.27;41.47;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;2;2010;87.46;46.01;39.37;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;2;2010;86.18;45.94;41.75;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;2;2010;84.44;46.14;42.47;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;2;2010;81.39;45.80;39.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;2;2010;80.39;45.64;39.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;2;2010;79.36;44.97;39.17;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;2;2010;80.44;44.89;40.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;2;2010;79.83;44.72;39.03;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;2;2010;80.82;45.46;39.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;2;2010;80.84;45.72;41.53;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;2;2010;82.92;46.45;43.43;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;2;2010;85.32;46.69;37.80;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;2;2010;85.51;46.92;35.70;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;2;2010;86.16;47.62;47.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;2;2010;86.18;47.39;47.60;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;2;2010;87.10;47.49;48.65;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;2;2010;86.47;47.75;47.47;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;2;2010;86.92;47.64;48.90;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;2;2010;87.69;47.86;48.40;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;2;2010;88.40;47.98;50.33;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;2;2010;89.91;48.20;49.30;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;2;2010;90.35;47.90;52.65;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;2;2010;89.99;47.37;43.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;2;2010;89.27;46.50;42.85;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;2;2010;89.68;46.28;42.43;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;2;2010;89.94;46.10;42.07;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;2;2010;88.59;45.58;42.00;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;2;2010;86.06;45.76;40.15;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;2;2010;87.02;45.90;40.70;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;2;2010;88.74;46.55;45.30;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;2;2010;88.40;47.49;46.55;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;2;2010;87.01;47.05;41.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;2;2010;84.47;47.32;43.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;2;2010;83.81;46.91;42.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;2;2010;85.50;47.38;45.48;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;2;2010;84.45;46.94;40.55;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;2;2010;85.11;47.23;46.57;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;2;2010;83.98;46.63;26.50;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;2;2010;93.96;47.23;36.58;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;2;2010;97.00;47.49;46.03;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;2;2010;97.87;48.16;46.90;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;2;2010;96.30;48.28;47.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;2;2010;91.72;48.66;46.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;2;2010;96.05;48.42;46.60;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;2;2010;96.55;48.11;47.73;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;2;2010;97.10;47.63;46.27;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;2;2010;97.04;47.27;46.17;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;2;2010;96.59;46.89;42.55;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;2;2010;91.27;46.16;42.80;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;2;2010;87.30;45.71;39.37;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;2;2010;84.32;44.52;36.05;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;2;2010;84.92;43.95;37.77;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;2;2010;86.76;43.74;40.13;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;2;2010;88.88;44.15;41.30;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;2;2010;89.94;44.99;42.77;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;2;2010;91.41;46.07;43.10;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;2;2010;92.34;46.36;43.47;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;2;2010;90.34;46.67;45.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;2;2010;89.10;46.75;44.03;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;2;2010;88.06;46.93;41.40;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;2;2010;86.44;46.83;45.35;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;2;2010;86.21;46.92;43.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;2;2010;84.08;47.14;43.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;2;2010;82.59;46.98;42.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;2;2010;82.95;46.83;42.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;2;2010;82.97;46.92;42.95;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;2;2010;83.46;47.01;43.90;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;2;2010;84.43;47.17;44.70;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;2;2010;85.65;47.45;45.05;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;2;2010;86.24;46.02;35.00;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;2;2010;85.54;45.40;36.73;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;2;2010;83.76;43.58;32.10;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;2;2010;82.89;41.77;28.43;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;2;2010;81.83;40.16;26.40;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;2;2010;83.37;39.26;29.63;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;2;2010;84.18;39.36;27.10;0.5;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;2;2010;88.07;38.58;26.77;0.5;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;2;2010;86.27;39.49;31.95;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;2;2010;88.54;41.01;36.27;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;2;2010;83.47;42.03;35.20;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;2;2010;84.92;42.51;34.13;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;2;2010;86.44;42.45;33.20;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;2;2010;85.61;42.95;37.10;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;2;2010;85.69;43.93;40.53;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;2;2010;83.65;44.76;38.10;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;2;2010;82.74;45.47;45.80;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;2;2010;83.44;45.48;38.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;2;2010;80.03;45.51;38.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;2;2010;79.23;45.55;38.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;2;2010;81.75;45.74;37.20;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;2;2010;84.54;46.26;41.13;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;2;2010;85.84;46.53;43.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;2;2010;86.76;46.66;42.67;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;2;2010;87.02;46.42;41.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;2;2010;86.94;46.50;44.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;2;2010;85.90;46.27;40.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;2;2010;81.59;46.07;13.58;0.3;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;2;2010;85.79;44.94;48.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;2;2010;85.08;45.20;35.57;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;2;2010;85.14;45.95;44.20;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;2;2010;83.75;46.04;40.87;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;2;2010;83.32;46.18;40.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;2;2010;83.72;46.32;40.40;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;2;2010;82.90;46.37;40.45;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;2;2010;83.35;46.28;41.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;2;2010;83.64;46.38;44.70;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;2;2010;83.50;46.31;40.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;2;2010;83.48;46.42;42.97;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;2;2010;83.44;46.62;42.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;2;2010;83.23;46.48;38.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;2;2010;81.97;46.18;37.65;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;2;2010;81.28;46.36;41.83;1.1;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;2;2010;82.57;46.29;40.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;2;2010;83.70;46.18;40.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;2;2010;83.64;46.16;41.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;2;2010;85.00;46.11;40.85;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;2;2010;84.55;46.12;40.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;2;2010;85.62;45.76;39.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;2;2010;85.68;44.60;31.90;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;2;2010;85.45;44.16;38.15;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;2;2010;83.44;42.81;32.45;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;2;2010;83.01;42.03;29.20;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;2;2010;83.69;40.66;28.73;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;2;2010;85.37;40.72;32.40;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;2;2010;83.67;40.65;29.07;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;2;2010;85.03;41.09;34.83;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;2;2010;83.88;43.03;39.17;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;2;2010;84.51;44.73;39.53;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;2;2010;85.14;44.06;37.55;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;2;2010;81.07;44.45;37.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;2;2010;80.86;45.19;40.73;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;2;2010;78.75;45.19;38.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;2;2010;80.41;45.03;41.07;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;2;2010;80.93;45.79;40.50;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;2;2010;80.43;45.96;40.28;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;2;2010;79.89;46.07;39.95;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;2;2010;78.83;45.67;38.47;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;2;2010;79.25;45.27;39.27;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;2;2010;76.45;45.25;36.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;2;2010;80.44;44.64;39.38;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;2;2010;85.08;46.47;45.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;2;2010;86.42;47.34;45.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;2;2010;86.80;46.32;41.50;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;2;2010;86.36;45.59;41.60;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;2;2010;84.14;44.93;40.33;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;2;2010;80.53;44.44;36.83;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;2;2010;80.68;44.05;34.40;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;2;2010;79.77;42.03;32.83;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;2;2010;81.11;41.75;30.30;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;2;2010;79.80;40.98;32.23;0.7;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;2;2010;80.19;41.85;35.57;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;2;2010;82.29;42.81;36.80;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;2;2010;77.47;43.12;35.93;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;2;2010;77.21;44.09;38.10;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;2;2010;76.61;43.65;31.25;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;2;2010;75.63;44.14;36.30;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;2;2010;75.87;44.03;36.87;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;2;2010;80.04;44.02;36.53;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;2;2010;79.14;45.20;37.83;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;2;2010;77.55;45.09;38.30;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;2;2010;78.10;45.45;38.30;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;3;2010;95.71;51.06;52.00;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;3;2010;77.04;39.95;25.50;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;3;2010;76.19;39.10;25.80;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;3;2010;77.67;39.61;27.40;0.6;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;3;2010;76.81;40.47;31.93;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;3;2010;79.46;40.72;33.57;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;3;2010;80.89;41.68;34.30;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;3;2010;75.14;42.23;33.83;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;3;2010;76.03;43.25;37.78;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;3;2010;74.36;43.69;34.90;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;3;2010;75.15;43.89;35.85;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;3;2010;73.71;43.44;34.40;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;3;2010;74.76;43.67;36.37;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;3;2010;76.49;44.39;37.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;3;2010;76.72;44.96;37.83;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;3;2010;76.48;44.86;36.43;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;3;2010;76.47;44.84;37.88;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;3;2010;76.49;44.95;37.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;3;2010;76.57;45.06;37.70;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;3;2010;79.54;45.50;40.00;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;3;2010;79.11;45.99;39.80;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;3;2010;80.13;45.99;39.65;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;3;2010;81.10;46.04;40.93;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;3;2010;80.72;45.93;37.33;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;3;2010;81.22;45.29;34.25;0.8;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;3;2010;81.11;45.16;36.55;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;3;2010;81.33;45.11;38.45;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;3;2010;81.47;45.00;36.27;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;3;2010;81.56;45.78;42.60;1.0;38.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;3;2010;81.58;45.43;41.53;1.0;39.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;3;2010;81.58;45.69;40.47;1.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;3;2010;81.63;45.82;39.60;1.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;3;2010;82.15;46.02;40.50;1.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;3;2010;83.00;45.94;38.90;0.9;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;3;2010;83.30;46.32;41.20;1.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;3;2010;83.20;46.50;42.80;1.1;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;3;2010;83.07;46.70;43.73;1.1;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;3;2010;82.38;46.57;40.65;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;3;2010;81.20;46.70;40.33;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;3;2010;80.79;46.56;40.20;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;3;2010;82.05;46.78;42.87;1.1;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;3;2010;81.33;46.66;42.40;1.1;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;3;2010;81.94;46.90;42.15;1.1;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;3;2010;81.16;46.50;42.03;1.1;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;3;2010;84.52;47.11;45.07;1.1;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;3;2010;88.58;48.20;49.33;1.1;45.43;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;3;2010;89.20;48.54;44.65;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;3;2010;89.76;48.08;46.80;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;3;2010;89.89;47.05;40.05;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;3;2010;89.47;46.83;40.55;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;3;2010;90.36;46.45;40.25;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;3;2010;86.11;45.50;35.90;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;3;2010;84.03;44.95;34.80;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;3;2010;83.54;44.69;38.25;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;3;2010;84.72;45.73;43.80;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;3;2010;85.05;46.59;39.87;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;3;2010;85.98;47.18;43.37;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;3;2010;83.96;47.20;42.03;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;3;2010;83.16;47.19;43.10;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;3;2010;81.04;46.97;39.50;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;3;2010;82.90;47.12;43.20;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;3;2010;82.93;47.44;44.10;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;3;2010;87.37;48.13;48.10;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;3;2010;90.48;48.95;51.55;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;3;2010;94.64;48.08;45.57;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;3;2010;94.76;47.80;44.17;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;3;2010;93.13;47.74;44.00;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;3;2010;88.99;48.00;45.43;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;3;2010;88.73;48.30;46.50;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;3;2010;89.70;48.68;41.75;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;3;2010;90.58;48.43;50.53;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;3;2010;90.02;47.85;42.43;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;3;2010;89.45;47.33;46.70;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;3;2010;89.84;46.55;37.00;0.7;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;3;2010;89.15;46.28;43.55;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;3;2010;87.76;46.24;41.20;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;3;2010;87.32;45.76;39.05;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;3;2010;88.28;46.06;40.00;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;3;2010;88.41;46.21;40.50;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;3;2010;88.25;46.13;39.27;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;3;2010;89.67;47.26;46.30;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;3;2010;90.90;48.33;46.50;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;3;2010;90.63;48.93;48.60;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;3;2010;89.79;48.88;44.13;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;3;2010;87.19;48.45;38.90;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;3;2010;87.12;49.05;45.93;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;3;2010;90.87;49.77;46.07;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;3;2010;90.51;49.64;50.87;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;3;2010;89.93;49.95;48.10;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;3;2010;90.67;49.71;46.10;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;3;2010;91.23;48.85;43.20;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;3;2010;92.98;48.70;47.05;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;3;2010;94.91;48.71;46.23;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;3;2010;96.70;48.83;48.88;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;3;2010;93.60;48.96;46.40;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;3;2010;94.43;48.29;42.77;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;3;2010;93.73;47.44;44.85;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;3;2010;91.53;46.96;41.43;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;3;2010;87.90;46.81;41.25;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;3;2010;87.15;46.57;40.10;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;3;2010;85.44;46.82;41.67;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;3;2010;86.32;46.99;43.67;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;3;2010;86.00;47.57;45.43;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;3;2010;87.87;47.67;46.73;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;3;2010;87.49;47.93;45.67;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;3;2010;87.53;48.42;47.73;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;3;2010;88.41;48.03;38.35;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;3;2010;87.74;48.45;47.17;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;3;2010;87.44;48.42;46.07;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;3;2010;88.49;48.74;48.40;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;3;2010;89.52;49.06;47.13;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;3;2010;89.21;48.99;42.75;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;3;2010;88.31;48.92;45.90;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;3;2010;88.14;48.99;47.13;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;3;2010;88.22;49.04;48.90;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;3;2010;88.94;48.99;47.20;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;3;2010;90.03;49.15;45.10;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;3;2010;91.01;49.31;47.33;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;3;2010;91.62;48.90;46.53;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;3;2010;92.12;48.45;44.73;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;3;2010;92.81;48.06;45.67;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;3;2010;92.82;47.09;42.95;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;3;2010;92.53;46.90;37.83;0.7;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;3;2010;92.52;46.54;42.47;0.8;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;3;2010;90.92;46.98;45.33;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;3;2010;90.27;46.33;28.70;0.6;49.00;1.1
