lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;3;2010;90.07;46.80;47.17;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;3;2010;88.54;47.03;40.13;0.9;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;3;2010;89.31;48.18;48.80;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;3;2010;88.07;48.14;47.23;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;3;2010;88.00;48.40;47.57;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;3;2010;87.27;48.09;41.20;1.0;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;3;2010;86.28;48.08;45.63;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;3;2010;87.57;48.21;48.15;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;3;2010;89.23;49.05;49.33;1.1;49.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;3;2010;89.25;48.77;47.17;1.0;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;3;2010;89.03;49.24;48.33;1.1;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;3;2010;89.48;49.40;48.67;1.1;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;3;2010;90.25;49.61;49.17;1.1;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;3;2010;90.67;49.76;49.70;1.1;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;3;2010;90.92;49.61;49.40;1.0;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;3;2010;91.09;49.88;49.70;1.1;49.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;3;2010;92.42;50.02;51.93;1.1;50.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;3;2010;95.46;49.79;49.57;0.9;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;3;2010;96.73;49.04;48.83;0.9;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;3;2010;97.65;48.23;44.73;0.8;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;3;2010;96.75;47.77;46.50;0.8;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;3;2010;96.94;47.73;46.17;0.8;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;3;2010;92.20;46.94;40.05;0.8;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;3;2010;93.69;47.00;40.00;0.8;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;3;2010;90.20;47.07;42.25;0.9;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;3;2010;89.94;47.00;46.35;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;3;2010;91.05;47.65;46.65;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;3;2010;91.26;48.21;49.73;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;3;2010;90.49;48.59;47.23;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;3;2010;90.33;48.66;47.53;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;3;2010;88.79;48.82;47.23;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;3;2010;91.05;49.08;44.85;0.9;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;3;2010;91.42;49.24;50.23;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;3;2010;94.30;49.55;48.45;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;3;2010;95.54;49.63;49.30;0.9;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;3;2010;95.04;49.78;50.67;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;3;2010;95.19;50.30;52.03;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;3;2010;97.10;50.93;54.83;1.0;52.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;3;2010;98.42;51.06;51.90;1.0;53.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;3;2010;99.04;51.43;57.10;1.1;54.53;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;3;2010;99.89;50.92;49.80;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;3;2010;100.06;48.91;45.50;0.8;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;3;2010;98.91;48.42;46.15;0.8;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;3;2010;94.36;47.89;46.13;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;3;2010;93.51;47.77;47.50;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;3;2010;93.15;47.67;47.03;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;3;2010;92.36;47.20;49.93;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;3;2010;91.61;46.43;40.50;0.8;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;3;2010;91.32;46.91;45.65;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;3;2010;92.26;47.44;45.63;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;3;2010;92.68;48.05;46.30;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;3;2010;91.47;48.81;46.47;0.9;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;3;2010;90.49;49.04;46.60;1.0;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;3;2010;89.67;48.56;45.67;1.0;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;3;2010;87.21;48.60;47.63;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;3;2010;90.75;48.43;52.30;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;3;2010;91.79;49.70;51.50;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;3;2010;92.39;50.32;52.07;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;3;2010;93.63;50.82;53.40;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;3;2010;91.86;51.05;50.60;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;3;2010;93.28;50.89;52.90;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;3;2010;93.11;51.20;52.67;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;3;2010;96.19;51.72;55.50;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;3;2010;98.05;51.85;57.67;1.1;56.23;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;3;2010;97.98;51.92;52.13;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;3;2010;97.44;49.12;43.80;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;3;2010;97.25;48.42;46.50;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;3;2010;97.42;48.17;48.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;3;2010;91.40;48.29;50.45;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;3;2010;92.43;47.52;44.95;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;3;2010;91.91;47.18;45.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;3;2010;91.91;46.97;43.63;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;3;2010;91.13;46.02;38.80;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;3;2010;90.71;46.82;45.58;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;3;2010;91.03;47.87;45.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;3;2010;90.95;48.34;43.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;3;2010;88.88;47.94;44.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;3;2010;87.29;47.84;45.10;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;3;2010;88.17;47.82;45.23;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;3;2010;91.23;47.59;44.80;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;3;2010;90.70;47.62;45.05;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;3;2010;90.88;47.63;45.43;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;3;2010;90.36;47.57;44.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;3;2010;90.36;47.56;44.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;3;2010;90.95;47.58;45.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;3;2010;90.31;47.85;46.27;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;3;2010;90.74;48.36;47.15;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;3;2010;91.06;49.06;49.90;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;3;2010;92.48;48.98;47.43;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;3;2010;92.17;48.26;48.65;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;3;2010;91.21;47.22;43.03;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;3;2010;89.22;46.41;40.83;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;3;2010;87.73;47.23;15.60;0.3;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;3;2010;90.43;42.41;58.63;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;3;2010;91.82;44.72;41.10;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;3;2010;91.18;44.58;38.20;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;3;2010;91.61;44.56;40.37;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;3;2010;91.73;45.49;42.30;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;3;2010;89.37;46.31;41.85;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;3;2010;89.80;46.84;43.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;3;2010;89.66;47.32;47.17;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;3;2010;90.07;47.55;46.43;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;3;2010;88.75;47.72;42.15;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;3;2010;88.20;47.85;41.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;3;2010;87.76;47.97;45.70;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;3;2010;86.08;48.31;45.40;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;3;2010;85.85;48.36;45.00;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;3;2010;84.81;48.18;44.60;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;3;2010;84.68;47.81;44.03;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;3;2010;87.23;48.06;46.95;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;3;2010;89.55;48.88;48.70;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;3;2010;90.43;48.49;47.43;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;3;2010;90.92;49.16;50.07;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;3;2010;90.47;49.45;49.20;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;3;2010;89.90;48.10;45.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;3;2010;88.41;47.19;41.37;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;3;2010;87.67;46.61;40.75;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;3;2010;87.62;45.95;39.03;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;3;2010;88.69;46.01;42.73;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;3;2010;89.70;45.54;38.57;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;3;2010;91.33;46.18;43.83;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;3;2010;91.00;46.49;43.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;3;2010;90.31;47.26;45.20;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;3;2010;90.22;47.71;47.10;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;3;2010;88.29;47.96;44.73;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;3;2010;86.66;47.48;42.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;3;2010;87.31;48.13;46.95;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;3;2010;86.72;48.50;45.70;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;3;2010;87.07;48.50;45.47;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;3;2010;86.76;48.14;39.07;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;3;2010;86.41;48.20;43.23;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;3;2010;87.13;48.29;47.85;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;3;2010;88.06;48.22;49.10;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;3;2010;89.57;47.85;41.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;3;2010;89.81;47.79;42.43;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;3;2010;90.18;47.95;45.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;3;2010;89.68;48.12;47.10;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;3;2010;90.11;46.98;41.27;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;3;2010;90.95;46.39;39.10;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;3;2010;90.09;45.93;40.07;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;3;2010;89.98;45.04;36.50;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;3;2010;90.12;44.77;38.73;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;3;2010;90.88;46.42;40.65;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;3;2010;92.28;47.38;45.53;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;3;2010;91.98;47.59;46.77;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;3;2010;86.94;47.93;45.68;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;3;2010;84.28;47.45;42.30;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;3;2010;83.06;47.08;42.23;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;3;2010;82.63;46.74;36.65;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;3;2010;82.34;46.05;40.35;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;3;2010;83.58;46.92;44.53;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;3;2010;84.16;46.67;42.90;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;3;2010;87.00;46.76;40.40;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;3;2010;87.74;47.02;42.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;3;2010;88.56;47.36;45.40;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;3;2010;88.70;47.17;44.47;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;3;2010;90.55;47.06;43.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;3;2010;91.05;47.00;42.13;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;3;2010;89.99;47.00;42.45;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;3;2010;87.88;46.88;43.75;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;3;2010;87.66;46.89;42.13;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;3;2010;89.05;46.83;44.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;3;2010;89.22;46.30;41.27;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;3;2010;88.90;46.07;42.13;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;3;2010;88.77;45.75;38.58;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;3;2010;87.26;45.42;38.55;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;3;2010;87.35;45.10;38.93;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;3;2010;87.53;45.86;40.67;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;3;2010;87.82;45.98;41.93;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;3;2010;87.64;46.07;39.73;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;3;2010;87.10;47.07;44.23;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;3;2010;86.37;46.74;39.63;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;3;2010;84.76;46.92;43.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;3;2010;83.45;46.79;39.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;3;2010;81.63;46.76;41.77;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;3;2010;83.30;46.86;44.30;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;3;2010;85.33;46.65;39.27;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;3;2010;88.32;47.05;40.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;3;2010;89.14;47.00;41.00;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;3;2010;90.61;47.06;44.40;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;3;2010;90.53;47.00;43.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;3;2010;91.50;47.01;43.93;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;3;2010;91.61;46.99;43.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;3;2010;86.96;46.99;42.83;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;3;2010;87.08;46.42;38.15;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;3;2010;86.74;46.06;40.93;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;3;2010;86.59;45.60;39.73;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;3;2010;86.37;45.46;40.93;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;3;2010;87.11;45.15;39.10;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;3;2010;87.53;44.93;39.00;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;3;2010;87.37;44.41;36.97;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;3;2010;86.02;43.71;33.60;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;3;2010;86.19;45.25;42.57;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;3;2010;86.15;46.48;43.27;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;3;2010;85.65;46.85;42.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;3;2010;84.63;46.92;40.40;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;3;2010;80.98;46.05;34.83;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;3;2010;81.04;45.27;39.15;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;3;2010;85.05;46.14;43.70;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;3;2010;87.92;47.19;42.28;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;3;2010;88.44;47.44;47.85;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;3;2010;89.17;47.32;44.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;3;2010;90.29;47.83;45.10;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;3;2010;90.64;48.02;44.45;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;3;2010;91.33;48.17;45.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;3;2010;91.54;48.98;50.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;3;2010;93.32;50.29;52.85;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;3;2010;94.43;50.48;50.18;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;3;2010;94.09;50.94;51.90;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;3;2010;93.47;48.89;43.77;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;3;2010;92.85;47.66;44.10;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;3;2010;92.40;47.32;42.90;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;3;2010;92.81;47.08;42.35;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;3;2010;92.63;46.41;39.67;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;3;2010;92.03;46.59;39.75;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;3;2010;92.92;46.34;44.87;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;3;2010;87.67;46.28;40.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;3;2010;86.74;47.06;46.28;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;3;2010;88.47;47.29;44.10;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;3;2010;88.16;47.64;44.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;3;2010;86.75;48.15;45.73;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;3;2010;87.16;48.25;45.53;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;3;2010;88.24;48.44;46.40;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;3;2010;88.81;48.28;49.27;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;3;2010;91.28;47.92;38.30;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;3;2010;91.18;47.80;46.20;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;3;2010;92.33;47.76;46.28;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;3;2010;92.93;47.90;46.57;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;3;2010;93.76;48.01;45.63;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;3;2010;94.91;48.30;48.40;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;3;2010;93.51;48.43;47.20;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;3;2010;92.07;48.38;45.67;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;3;2010;91.79;48.30;43.83;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;3;2010;91.58;47.66;42.63;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;3;2010;90.43;46.42;36.40;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;3;2010;89.16;45.81;42.33;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;3;2010;86.91;45.64;39.65;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;3;2010;87.30;44.59;38.00;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;3;2010;86.48;44.83;40.20;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;3;2010;86.26;45.17;38.95;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;3;2010;87.17;45.86;42.83;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;3;2010;87.14;45.66;38.57;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;3;2010;88.17;47.41;45.93;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;3;2010;88.70;48.25;46.80;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;3;2010;88.72;48.26;49.50;1.1;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;3;2010;86.01;47.09;43.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;3;2010;88.01;47.84;47.98;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;3;2010;93.38;48.94;45.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;3;2010;93.65;49.10;50.57;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;3;2010;92.15;49.26;47.85;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;3;2010;92.21;49.34;47.30;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;3;2010;92.25;49.84;49.67;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;3;2010;93.46;49.89;49.70;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;3;2010;93.73;49.87;49.70;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;3;2010;94.19;49.87;48.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;3;2010;94.53;49.84;49.73;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;3;2010;93.25;48.69;45.63;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;3;2010;90.16;47.80;44.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;3;2010;89.43;46.84;45.13;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;3;2010;87.69;46.05;39.60;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;3;2010;85.69;44.60;34.65;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;3;2010;85.33;43.97;39.93;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;3;2010;85.93;44.59;39.23;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;3;2010;86.63;44.86;38.37;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;3;2010;88.05;44.14;38.90;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;3;2010;85.21;44.56;37.65;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;3;2010;85.58;45.53;40.90;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;3;2010;87.14;45.93;41.23;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;3;2010;87.44;45.92;40.53;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;3;2010;85.87;45.97;39.37;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;3;2010;85.16;45.86;40.07;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;3;2010;84.85;45.95;40.10;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;3;2010;83.43;45.71;37.90;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;3;2010;82.93;46.09;41.00;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;3;2010;82.71;46.03;41.63;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;3;2010;82.46;45.98;40.83;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;3;2010;82.70;45.99;40.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;3;2010;81.81;46.02;39.60;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;3;2010;81.58;45.95;41.43;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;3;2010;81.32;45.62;40.33;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;3;2010;82.14;45.35;39.80;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;3;2010;82.48;44.99;35.58;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;3;2010;82.37;44.71;38.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;3;2010;81.79;43.72;30.55;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;3;2010;81.35;42.55;37.75;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;3;2010;80.96;43.50;31.75;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;3;2010;78.71;41.89;26.30;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;3;2010;79.46;39.80;33.25;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;3;2010;77.45;39.80;27.45;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;3;2010;76.16;40.04;31.03;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;3;2010;78.49;41.42;37.03;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;3;2010;79.77;42.63;37.90;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;3;2010;82.30;43.60;37.30;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;3;2010;84.07;43.53;35.43;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;3;2010;82.21;43.81;38.97;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;3;2010;81.74;44.30;36.43;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;3;2010;82.30;44.89;39.77;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;3;2010;82.05;45.56;40.00;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;3;2010;81.42;45.62;40.10;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;3;2010;80.98;45.75;39.83;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;3;2010;80.26;45.72;39.55;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;3;2010;79.56;45.57;38.80;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;3;2010;79.18;45.37;39.60;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;3;2010;79.56;44.91;38.98;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;3;2010;79.73;45.23;38.03;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;3;2010;78.83;43.50;33.00;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;3;2010;78.12;41.43;25.23;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;3;2010;76.94;38.96;20.33;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;3;2010;76.60;37.08;20.63;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;3;2010;77.83;35.83;18.25;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;3;2010;78.55;35.03;19.47;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;3;2010;78.01;35.02;21.03;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;3;2010;77.06;35.22;22.87;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;3;2010;75.99;35.65;21.27;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;3;2010;74.57;35.91;23.83;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;3;2010;77.76;37.52;29.07;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;3;2010;81.51;38.21;25.65;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;3;2010;80.58;38.02;25.20;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;3;2010;79.41;38.22;27.63;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;3;2010;75.99;38.60;25.27;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;3;2010;74.63;38.93;27.30;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;3;2010;73.75;39.26;26.75;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;3;2010;71.64;39.08;26.43;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;3;2010;72.71;39.84;30.40;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;3;2010;72.64;40.21;28.10;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;3;2010;71.84;39.92;26.93;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;3;2010;71.33;39.91;28.25;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;3;2010;71.47;40.75;31.20;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;3;2010;72.80;41.53;29.03;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;3;2010;72.01;39.68;24.58;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;3;2010;70.64;37.61;18.57;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;3;2010;69.71;36.01;17.20;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;3;2010;69.23;35.60;20.25;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;3;2010;69.23;35.73;20.23;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;3;2010;69.65;35.69;21.83;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;3;2010;69.27;35.72;20.13;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;3;2010;70.09;35.62;23.77;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;3;2010;70.61;35.75;20.97;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;3;2010;71.21;35.69;19.98;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;3;2010;71.82;36.94;29.93;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;3;2010;72.12;38.40;26.60;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;3;2010;73.47;38.16;23.80;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;3;2010;69.92;37.33;21.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;3;2010;62.54;37.00;21.15;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;3;2010;62.97;35.86;19.65;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;3;2010;64.32;37.25;24.43;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;3;2010;64.88;38.12;23.87;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;3;2010;68.08;37.70;22.55;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;3;2010;68.56;37.38;22.87;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;3;2010;70.00;37.93;26.47;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;3;2010;70.86;38.27;24.45;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;3;2010;71.41;38.23;24.85;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;3;2010;71.43;38.27;23.75;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;3;2010;71.43;37.43;19.93;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;3;2010;71.54;35.84;15.40;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;3;2010;71.85;35.76;20.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;3;2010;70.98;35.76;20.23;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;3;2010;71.52;35.81;20.70;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;3;2010;72.16;35.84;20.37;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;3;2010;72.54;35.80;19.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;3;2010;74.17;35.83;19.47;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;3;2010;74.45;35.80;19.73;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;3;2010;73.83;35.74;19.60;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;3;2010;74.93;36.22;24.80;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;3;2010;74.62;37.34;24.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;3;2010;67.53;37.82;25.90;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;3;2010;65.02;38.07;23.83;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;3;2010;66.58;38.16;24.77;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;3;2010;66.54;39.56;28.55;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;3;2010;66.64;39.43;25.87;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;3;2010;63.52;39.82;24.56;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;3;2010;61.22;38.11;21.15;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;3;2010;64.77;37.65;25.73;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;3;2010;66.82;39.34;29.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;3;2010;68.67;39.56;27.55;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;3;2010;70.80;40.32;29.80;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;3;2010;72.27;41.54;32.10;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;3;2010;73.06;42.28;34.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;3;2010;71.42;42.45;33.10;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;3;2010;71.50;42.09;30.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;3;2010;70.33;41.18;30.13;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;3;2010;69.40;40.68;27.45;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;3;2010;69.59;40.23;26.18;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;3;2010;70.49;40.60;30.85;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;3;2010;71.00;41.08;30.85;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;3;2010;72.79;41.72;32.33;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;3;2010;73.40;42.13;34.60;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;3;2010;73.59;42.94;33.03;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;3;2010;74.22;42.95;36.77;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;3;2010;75.27;43.72;36.73;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;3;2010;75.63;43.20;36.67;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;3;2010;76.23;43.76;34.30;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;3;2010;75.79;43.55;33.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;3;2010;75.61;44.08;36.43;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;3;2010;74.64;44.10;34.33;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;3;2010;76.22;44.52;38.20;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;3;2010;76.02;44.30;37.05;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;3;2010;77.92;45.11;38.65;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;3;2010;77.60;44.71;37.85;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;3;2010;76.68;44.71;35.83;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;3;2010;77.38;44.70;38.67;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;3;2010;76.20;42.07;25.87;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;3;2010;76.33;40.77;25.08;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;3;2010;76.18;39.22;22.63;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;3;2010;76.59;37.81;21.43;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;3;2010;76.40;36.67;18.18;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;3;2010;73.73;35.34;17.97;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;3;2010;76.68;35.47;20.45;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;3;2010;75.18;35.72;19.60;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;3;2010;74.18;35.60;20.20;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;3;2010;77.74;35.76;21.07;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;3;2010;78.24;37.34;27.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;3;2010;83.35;37.84;26.67;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;3;2010;86.53;39.09;29.48;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;3;2010;85.67;40.67;32.15;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;3;2010;74.95;42.21;31.33;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;3;2010;73.04;42.85;34.00;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;3;2010;70.55;42.67;30.95;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;3;2010;68.47;42.16;29.40;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;3;2010;69.61;41.68;30.50;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;3;2010;69.80;41.82;30.37;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;3;2010;70.87;41.76;31.70;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;3;2010;73.62;42.25;35.65;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;3;2010;74.58;42.71;36.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;3;2010;73.82;43.63;33.65;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;3;2010;71.65;40.30;29.57;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;3;2010;72.21;40.13;23.80;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;3;2010;72.44;38.57;20.27;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;3;2010;74.17;37.11;20.67;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;3;2010;73.76;36.51;19.53;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;3;2010;72.44;35.63;17.67;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;3;2010;69.67;35.30;18.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;3;2010;69.29;35.76;26.47;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;3;2010;70.96;37.16;24.10;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;3;2010;72.05;39.19;30.45;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;3;2010;72.64;41.58;33.67;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;3;2010;71.83;41.88;29.97;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;3;2010;70.20;41.29;24.63;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;3;2010;67.11;40.18;27.47;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;3;2010;67.87;40.09;29.53;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;3;2010;71.15;40.99;32.90;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;3;2010;69.83;41.68;30.53;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;3;2010;69.80;41.87;30.37;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;3;2010;69.98;41.86;30.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;3;2010;71.57;42.16;31.87;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;3;2010;73.16;42.77;33.83;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;3;2010;75.02;42.76;33.13;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;3;2010;76.02;43.45;36.37;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;3;2010;75.70;41.48;21.63;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;3;2010;75.49;38.89;20.53;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;3;2010;75.57;37.57;17.35;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;3;2010;73.20;35.51;15.83;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;3;2010;72.90;35.28;18.85;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;3;2010;72.21;35.30;18.75;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;3;2010;73.14;35.61;19.90;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;3;2010;73.27;36.01;18.70;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;3;2010;72.57;35.94;18.35;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;3;2010;71.80;35.80;17.93;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;3;2010;72.95;35.60;18.40;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;3;2010;75.79;35.70;20.05;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;3;2010;78.48;35.84;19.73;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;3;2010;79.94;35.80;18.35;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;3;2010;78.70;35.61;18.28;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;3;2010;72.33;35.37;17.98;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;3;2010;70.12;35.71;20.03;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;3;2010;67.35;35.71;18.23;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;3;2010;66.14;35.44;18.02;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;3;2010;66.14;35.35;18.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;3;2010;66.47;35.51;19.05;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;3;2010;67.11;36.21;21.98;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;3;2010;71.31;36.04;19.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;3;2010;73.48;35.93;19.20;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;3;2010;73.07;35.78;19.17;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;3;2010;73.01;35.64;19.37;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;3;2010;70.72;35.54;18.33;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;3;2010;69.94;35.33;13.25;0.3;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;3;2010;69.21;35.92;19.98;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;3;2010;67.70;35.97;18.43;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;3;2010;65.54;35.74;19.77;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;3;2010;65.53;36.14;18.83;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;3;2010;65.16;36.04;18.23;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;3;2010;68.09;36.11;19.03;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;3;2010;69.73;36.09;18.78;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;3;2010;68.15;35.88;19.58;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;3;2010;68.50;36.01;19.17;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;3;2010;67.96;36.02;17.00;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;3;2010;69.47;36.01;19.10;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;3;2010;69.43;36.04;19.07;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;3;2010;71.90;36.02;19.27;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;3;2010;71.87;35.99;18.65;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;3;2010;71.36;35.81;18.43;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;3;2010;69.64;35.62;17.53;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;3;2010;69.70;35.43;17.97;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;3;2010;69.01;35.46;19.13;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;3;2010;70.34;35.91;19.85;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;3;2010;73.19;36.39;24.17;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;3;2010;74.98;37.47;28.98;0.7;56.60;1.1
