lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;3;2010;75.86;39.31;22.23;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;3;2010;76.51;38.27;27.97;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;3;2010;77.10;38.86;24.50;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;3;2010;72.47;38.15;23.57;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;3;2010;69.23;38.93;24.80;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;3;2010;68.96;38.55;23.60;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;3;2010;67.51;38.28;24.05;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;3;2010;67.42;37.69;22.67;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;3;2010;67.09;38.05;20.95;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;3;2010;68.35;39.36;27.50;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;3;2010;69.93;39.05;26.27;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;3;2010;71.49;40.63;30.03;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;3;2010;70.90;41.15;29.40;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;3;2010;70.85;41.69;31.35;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;3;2010;69.72;40.93;28.80;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;3;2010;68.19;40.50;27.10;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;3;2010;71.82;41.65;33.53;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;3;2010;72.68;42.55;33.67;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;3;2010;73.30;43.02;33.80;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;3;2010;72.94;43.30;33.33;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;3;2010;73.81;43.47;34.23;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;3;2010;75.03;43.81;35.20;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;3;2010;75.77;43.83;29.97;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;3;2010;75.26;40.62;21.47;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;3;2010;75.18;39.46;23.50;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;3;2010;75.26;37.87;23.43;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;3;2010;74.82;36.13;18.27;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;3;2010;75.66;36.54;23.00;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;3;2010;75.67;35.71;16.00;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;3;2010;75.40;35.24;18.50;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;3;2010;73.79;35.20;18.73;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;3;2010;73.85;35.63;22.60;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;3;2010;74.90;37.18;25.00;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;3;2010;74.33;39.29;31.50;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;3;2010;74.65;40.26;31.67;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;3;2010;74.43;42.14;33.27;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;3;2010;72.07;42.05;27.30;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;3;2010;71.37;41.16;27.70;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;3;2010;71.11;41.72;31.25;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;3;2010;71.34;42.23;31.80;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;3;2010;71.44;42.40;31.65;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;3;2010;73.07;43.12;33.77;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;3;2010;73.60;43.44;33.93;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;3;2010;72.97;43.38;32.45;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;3;2010;74.54;43.35;34.78;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;3;2010;76.58;43.44;35.93;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;3;2010;77.11;43.24;24.23;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;3;2010;76.12;40.61;22.20;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;3;2010;75.97;38.02;18.63;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;3;2010;75.77;36.86;19.27;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;3;2010;74.46;37.69;24.77;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;3;2010;77.45;37.54;16.80;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;3;2010;78.07;35.42;17.10;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;3;2010;82.13;35.73;20.95;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;3;2010;80.95;35.69;19.45;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;3;2010;79.26;35.64;19.05;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;3;2010;76.05;36.33;25.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;3;2010;78.61;37.85;29.33;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;3;2010;81.18;39.04;27.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;3;2010;81.16;39.17;25.73;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;3;2010;77.13;39.01;25.63;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;3;2010;74.81;39.26;26.37;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;3;2010;72.57;39.08;24.40;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;3;2010;71.76;38.91;24.30;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;3;2010;69.05;38.65;22.63;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;3;2010;69.03;38.67;25.13;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;3;2010;69.26;39.31;26.80;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;3;2010;68.88;39.84;23.20;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;3;2010;69.31;39.71;28.08;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;3;2010;70.51;40.69;28.77;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;3;2010;70.22;40.56;24.10;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;3;2010;69.76;38.16;17.03;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;3;2010;68.74;36.01;14.45;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;3;2010;67.81;35.44;18.05;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;3;2010;67.27;35.53;18.03;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;3;2010;67.02;35.58;18.05;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;3;2010;66.83;35.60;17.73;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;3;2010;68.45;35.63;18.45;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;3;2010;68.72;35.85;18.65;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;3;2010;68.88;35.98;18.50;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;3;2010;69.16;36.05;18.33;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;3;2010;68.68;35.96;18.55;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;3;2010;71.10;35.91;20.17;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;3;2010;72.19;36.04;18.63;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;3;2010;71.75;35.82;17.70;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;3;2010;70.03;35.62;18.95;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;3;2010;68.73;35.53;17.77;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;3;2010;68.06;35.42;17.57;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;3;2010;70.25;36.02;24.03;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;3;2010;72.98;37.83;24.17;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;3;2010;70.55;38.18;23.83;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;3;2010;71.71;38.77;25.65;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;3;2010;69.55;39.38;25.98;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;3;2010;68.11;39.73;29.67;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;3;2010;67.62;39.12;20.80;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;3;2010;66.59;36.75;13.05;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;3;2010;66.22;35.72;19.95;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;3;2010;65.70;36.08;18.60;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;3;2010;64.40;35.94;17.90;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;3;2010;64.41;36.13;19.33;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;3;2010;64.76;36.18;18.63;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;3;2010;65.30;36.22;18.20;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;3;2010;66.09;36.19;18.43;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;3;2010;66.83;36.16;18.80;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;3;2010;69.07;36.14;18.33;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;3;2010;70.90;36.11;18.03;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;3;2010;74.35;35.95;19.13;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;3;2010;75.25;35.99;19.10;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;3;2010;77.69;36.04;20.28;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;3;2010;82.72;36.95;24.68;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;3;2010;83.88;37.60;23.13;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;4;2010;79.04;37.98;26.26;0.5;54.64;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;4;2010;75.21;38.40;26.36;0.6;54.64;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;4;2010;73.39;41.24;29.84;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;4;2010;73.69;41.47;30.03;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;4;2010;70.90;41.55;28.15;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;4;2010;70.15;41.41;28.18;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;4;2010;69.36;41.03;25.03;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;4;2010;69.57;40.51;31.05;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;4;2010;69.93;41.00;30.68;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;4;2010;68.39;38.73;24.00;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;4;2010;68.62;38.35;20.23;0.6;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;4;2010;68.64;36.27;15.00;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;4;2010;68.24;35.37;18.77;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;4;2010;70.73;35.73;20.28;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;4;2010;70.51;35.93;19.47;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;4;2010;69.93;35.94;17.38;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;4;2010;71.31;36.00;18.10;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;4;2010;73.34;35.96;19.63;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;4;2010;74.69;36.29;23.38;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;4;2010;76.80;38.72;32.17;0.7;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;4;2010;74.96;40.82;30.88;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;4;2010;78.62;41.84;32.37;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;4;2010;73.87;42.15;30.10;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;4;2010;69.73;41.43;24.50;0.8;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;4;2010;71.21;42.31;32.15;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;4;2010;71.09;42.94;31.78;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;4;2010;70.70;42.82;31.30;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;4;2010;73.74;43.06;34.50;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;4;2010;74.45;43.72;33.97;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;4;2010;74.85;43.33;33.27;0.9;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;4;2010;75.67;43.69;36.48;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;4;2010;75.98;44.26;36.40;1.0;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;4;2010;75.20;41.05;16.10;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;4;2010;74.68;38.36;19.00;0.5;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;4;2010;74.38;36.62;15.63;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;4;2010;74.45;35.50;16.93;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;4;2010;75.69;35.36;17.78;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;4;2010;78.24;35.45;20.13;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;4;2010;80.40;35.77;21.10;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;4;2010;80.81;35.96;18.55;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;4;2010;82.33;35.86;18.85;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;4;2010;81.66;35.66;18.77;0.4;56.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;4;2010;84.14;38.55;39.95;0.8;41.75;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;4;2010;82.12;40.88;30.80;0.6;29.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;4;2010;78.48;42.49;30.95;0.7;34.70;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;4;2010;76.82;42.23;31.08;0.8;34.70;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;4;2010;70.06;41.34;26.53;0.8;34.70;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;4;2010;74.42;42.46;35.37;1.0;34.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;4;2010;73.49;43.83;33.60;1.0;34.83;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;4;2010;73.04;44.07;33.27;1.0;34.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;4;2010;72.37;44.07;32.85;1.0;34.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;4;2010;72.00;43.86;32.35;1.0;34.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;4;2010;73.27;43.83;33.33;1.0;34.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;4;2010;75.18;44.46;35.90;1.0;35.03;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;4;2010;75.90;44.73;34.90;1.0;35.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;4;2010;78.10;45.02;37.98;1.0;35.73;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;4;2010;80.51;44.52;34.05;0.8;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;4;2010;82.20;43.88;32.00;0.7;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;4;2010;83.31;41.94;25.23;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;4;2010;83.26;39.96;24.85;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;4;2010;79.78;38.73;22.18;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;4;2010;78.83;38.01;14.77;0.3;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;4;2010;77.90;36.39;27.07;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;4;2010;75.32;37.52;21.88;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;4;2010;73.87;37.25;22.87;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;4;2010;73.02;38.65;28.03;0.7;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;4;2010;73.21;39.73;29.40;0.8;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;4;2010;71.09;39.68;23.10;0.7;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;4;2010;71.47;40.96;31.65;0.9;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;4;2010;73.09;42.13;30.80;0.9;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;4;2010;71.77;42.30;26.90;0.8;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;4;2010;72.79;41.74;30.15;0.9;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;4;2010;74.22;43.51;35.15;1.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;4;2010;73.05;43.87;33.42;1.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;4;2010;73.35;43.96;33.43;1.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;4;2010;74.87;44.08;35.15;1.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;4;2010;51.32;30.05;24.80;0.8;2208.97;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;4;2010;77.26;45.45;36.83;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;4;2010;78.26;45.36;36.93;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;4;2010;79.25;44.36;30.83;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;4;2010;78.92;42.24;26.17;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;4;2010;78.64;40.16;17.50;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;4;2010;77.38;37.67;15.73;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;4;2010;77.18;35.65;15.80;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;4;2010;78.38;35.34;18.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;4;2010;78.70;35.46;18.53;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;4;2010;77.87;35.65;18.28;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;4;2010;76.11;35.75;17.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;4;2010;75.51;35.65;18.27;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;4;2010;75.07;35.59;16.97;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;4;2010;74.62;35.40;17.78;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;4;2010;75.00;35.48;18.80;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;4;2010;74.04;35.69;19.00;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;4;2010;75.16;35.98;20.03;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;4;2010;74.83;36.47;23.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;4;2010;73.21;37.62;23.80;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;4;2010;70.26;38.99;26.20;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;4;2010;70.63;39.66;26.55;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;4;2010;71.15;40.23;28.23;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;4;2010;70.89;40.84;28.73;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;4;2010;70.29;41.43;29.63;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;4;2010;70.64;42.47;31.70;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;4;2010;71.05;42.19;31.40;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;4;2010;69.82;41.79;23.63;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;4;2010;68.61;38.00;14.80;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;4;2010;67.81;36.07;15.80;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;4;2010;67.80;35.93;20.30;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;4;2010;67.23;36.03;19.53;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;4;2010;67.16;36.11;18.15;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;4;2010;67.45;36.13;19.63;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;4;2010;68.39;36.01;18.57;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;4;2010;69.37;36.06;19.00;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;4;2010;71.86;37.06;25.83;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;4;2010;80.38;38.20;24.87;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;4;2010;82.46;38.37;25.57;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;4;2010;81.46;39.22;26.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;4;2010;71.61;39.34;25.15;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;4;2010;69.83;39.09;22.27;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;4;2010;73.11;40.46;25.97;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;4;2010;72.77;39.75;26.80;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;4;2010;71.46;40.94;28.73;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;4;2010;71.90;41.41;29.50;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;4;2010;71.84;41.89;29.83;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;4;2010;71.76;42.15;30.07;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;4;2010;70.67;42.15;29.17;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;4;2010;70.75;41.66;23.65;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;4;2010;72.26;42.50;33.33;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;4;2010;74.01;42.67;25.93;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;4;2010;75.13;39.96;22.70;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;4;2010;74.71;40.07;28.80;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;4;2010;72.97;39.74;22.95;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;4;2010;72.72;39.18;24.03;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;4;2010;71.74;38.77;22.68;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;4;2010;72.52;37.99;23.28;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;4;2010;72.59;38.73;25.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;4;2010;71.94;38.97;24.95;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;4;2010;71.94;39.14;26.07;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;4;2010;72.19;39.48;27.17;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;4;2010;71.52;40.15;28.50;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;4;2010;71.67;40.91;31.00;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;4;2010;70.92;41.09;32.33;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;4;2010;70.46;41.67;29.80;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;4;2010;70.55;42.11;31.27;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;4;2010;70.19;41.94;24.45;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;4;2010;69.16;41.81;30.53;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;4;2010;69.53;42.17;30.77;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;4;2010;71.17;42.71;31.93;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;4;2010;71.31;43.06;31.83;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;4;2010;71.19;43.14;31.80;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;4;2010;72.14;42.44;29.33;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;4;2010;73.06;43.27;33.60;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;4;2010;73.54;42.72;28.30;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;4;2010;73.70;41.54;28.88;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;4;2010;73.20;41.32;26.20;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;4;2010;72.15;40.05;25.13;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;4;2010;71.45;39.33;20.50;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;4;2010;69.71;37.33;16.60;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;4;2010;68.63;35.46;17.20;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;4;2010;66.75;35.49;20.60;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;4;2010;69.01;35.92;21.45;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;4;2010;71.01;36.66;23.87;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;4;2010;72.47;37.45;25.20;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;4;2010;73.81;38.48;26.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;4;2010;73.36;39.30;29.10;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;4;2010;72.54;39.66;26.30;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;4;2010;70.90;40.00;26.50;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;4;2010;69.68;40.20;29.50;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;4;2010;70.65;41.40;33.40;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;4;2010;70.33;42.23;31.87;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;4;2010;70.03;42.38;31.17;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;4;2010;69.27;42.27;30.43;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;4;2010;71.20;42.45;32.50;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;4;2010;71.92;42.92;32.67;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;4;2010;72.73;42.85;34.15;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;4;2010;73.83;42.68;31.33;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;4;2010;74.14;40.10;22.90;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;4;2010;75.40;39.17;24.00;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;4;2010;74.73;37.40;15.90;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;4;2010;75.00;35.45;16.90;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;4;2010;74.48;35.26;17.97;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;4;2010;72.22;35.26;19.10;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;4;2010;71.06;35.33;19.03;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;4;2010;70.26;35.34;18.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;4;2010;69.85;35.30;19.15;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;4;2010;69.66;35.60;19.13;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;4;2010;69.14;35.55;19.83;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;4;2010;71.33;36.09;22.73;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;4;2010;71.93;39.02;32.37;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;4;2010;73.27;40.43;32.67;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;4;2010;70.77;41.83;31.53;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;4;2010;68.85;41.74;27.67;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;4;2010;66.52;40.55;23.83;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;4;2010;66.38;40.17;26.40;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;4;2010;68.46;40.82;29.80;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;4;2010;68.43;41.70;29.30;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;4;2010;68.89;41.80;28.98;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;4;2010;68.98;41.82;29.33;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;4;2010;69.60;40.65;23.10;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;4;2010;70.85;41.02;30.27;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;4;2010;70.86;41.34;31.85;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;4;2010;69.34;38.13;15.07;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;4;2010;69.74;36.62;15.03;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;4;2010;69.54;35.33;18.17;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;4;2010;69.46;35.28;19.43;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;4;2010;69.62;35.40;18.97;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;4;2010;71.32;35.71;20.20;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;4;2010;69.26;35.91;21.50;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;4;2010;70.91;36.32;24.80;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;4;2010;74.84;38.31;27.65;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;4;2010;67.29;38.09;20.20;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;4;2010;66.45;38.26;26.20;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;4;2010;66.87;39.32;26.67;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;4;2010;65.69;39.22;20.83;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;4;2010;72.52;41.19;32.05;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;4;2010;71.92;41.00;29.00;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;4;2010;71.23;41.64;29.83;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;4;2010;71.19;42.60;31.80;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;4;2010;70.95;42.58;30.88;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;4;2010;69.22;42.37;29.83;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;4;2010;70.07;42.20;30.97;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;4;2010;70.21;42.24;30.85;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;4;2010;70.29;42.30;31.03;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;4;2010;70.91;42.44;31.70;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;4;2010;72.33;42.56;33.67;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;4;2010;73.04;42.11;31.75;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;4;2010;73.69;42.09;33.40;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;4;2010;75.92;42.79;34.93;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;4;2010;74.11;41.89;27.50;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;4;2010;73.38;40.50;21.10;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;4;2010;71.27;38.16;20.90;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;4;2010;71.27;37.78;25.35;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;4;2010;71.28;37.72;25.50;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;4;2010;72.70;38.69;27.30;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;4;2010;74.66;39.49;29.70;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;4;2010;74.64;40.53;34.90;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;4;2010;75.51;41.28;32.15;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;4;2010;74.09;41.76;32.13;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;4;2010;72.81;42.33;32.70;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;4;2010;72.19;42.59;31.73;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;4;2010;71.64;42.74;31.37;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;4;2010;70.76;41.98;29.17;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;4;2010;71.13;42.46;32.10;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;4;2010;70.07;42.62;31.20;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;4;2010;70.54;42.53;31.90;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;4;2010;71.92;42.88;33.07;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;4;2010;73.04;43.33;33.83;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;4;2010;74.28;43.93;34.87;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;4;2010;75.05;43.80;34.20;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;4;2010;75.76;42.56;29.60;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;4;2010;75.75;41.42;27.00;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;4;2010;75.73;39.89;24.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;4;2010;74.82;37.57;15.93;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;4;2010;74.06;35.43;17.83;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;4;2010;73.61;35.34;19.30;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;4;2010;72.22;35.39;18.20;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;4;2010;70.61;35.37;19.75;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;4;2010;72.74;35.81;20.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;4;2010;72.28;35.86;20.10;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;4;2010;70.82;36.76;26.20;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;4;2010;73.33;38.35;26.83;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;4;2010;69.18;38.67;24.17;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;4;2010;67.92;38.88;25.57;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;4;2010;65.35;39.54;22.05;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;4;2010;65.88;39.10;24.30;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;4;2010;66.37;39.98;27.50;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;4;2010;66.86;40.43;28.30;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;4;2010;67.74;40.86;29.05;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;4;2010;68.55;41.41;29.73;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;4;2010;69.29;41.76;30.03;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;4;2010;71.13;41.46;27.95;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;4;2010;72.30;40.82;30.03;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;4;2010;73.16;41.71;26.10;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;4;2010;72.35;39.83;19.70;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;4;2010;70.96;36.84;11.33;0.3;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;4;2010;70.85;35.92;20.03;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;4;2010;70.94;35.95;19.10;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;4;2010;70.25;35.85;18.67;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;4;2010;70.28;35.79;19.43;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;4;2010;71.63;35.92;19.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;4;2010;74.23;35.95;19.73;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;4;2010;72.64;35.74;18.13;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;4;2010;72.27;35.69;22.70;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;4;2010;73.52;35.79;18.40;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;4;2010;75.57;36.67;26.45;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;4;2010;76.63;38.28;24.88;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;4;2010;73.51;38.32;22.30;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;4;2010;76.37;38.66;27.10;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;4;2010;72.09;39.75;28.05;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;4;2010;73.99;42.29;34.13;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;4;2010;73.93;41.98;27.77;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;4;2010;72.79;41.05;27.18;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;4;2010;71.14;41.39;30.03;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;4;2010;70.61;41.23;25.33;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;4;2010;71.34;40.08;23.75;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;4;2010;71.34;39.67;23.85;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;4;2010;71.81;38.14;22.97;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;4;2010;73.01;38.77;26.80;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;4;2010;73.55;37.71;18.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;4;2010;72.49;36.55;15.85;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;4;2010;72.71;35.36;17.55;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;4;2010;71.54;35.29;18.30;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;4;2010;71.78;35.35;18.85;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;4;2010;71.14;35.50;22.10;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;4;2010;71.12;36.45;19.63;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;4;2010;79.04;37.60;25.53;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;4;2010;77.23;37.38;23.03;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;4;2010;77.79;37.88;24.13;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;4;2010;67.40;38.53;25.80;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;4;2010;78.72;39.23;26.68;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;4;2010;74.75;39.02;25.03;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;4;2010;72.98;39.39;26.70;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;4;2010;71.83;39.74;26.93;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;4;2010;69.90;40.32;29.03;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;4;2010;69.15;41.29;29.30;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;4;2010;68.62;41.37;29.00;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;4;2010;69.80;41.39;28.97;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;4;2010;70.21;41.23;27.80;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;4;2010;70.68;40.52;25.68;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;4;2010;71.75;40.14;26.15;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;4;2010;73.57;40.00;26.93;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;4;2010;75.54;39.91;28.23;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;4;2010;75.18;39.94;26.27;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;4;2010;74.70;39.20;24.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;4;2010;73.35;36.92;15.07;0.3;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;4;2010;74.12;36.04;18.90;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;4;2010;73.70;35.93;19.70;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;4;2010;73.83;35.82;19.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;4;2010;74.32;35.82;19.68;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;4;2010;74.74;35.88;20.17;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;4;2010;74.46;35.80;19.20;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;4;2010;73.49;35.76;19.27;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;4;2010;75.84;36.72;24.90;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;4;2010;76.57;37.78;24.75;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;4;2010;75.30;37.89;24.90;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;4;2010;78.12;39.52;28.30;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;4;2010;75.63;39.37;26.30;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;4;2010;74.90;39.20;24.50;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;4;2010;74.32;38.01;19.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;4;2010;73.29;37.88;24.80;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;4;2010;73.21;38.85;28.53;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;4;2010;75.17;40.11;30.33;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;4;2010;75.91;41.63;32.13;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;4;2010;76.46;41.58;26.35;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;4;2010;75.36;39.42;19.20;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;4;2010;73.69;36.39;13.90;0.3;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;4;2010;73.01;35.38;18.40;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;4;2010;72.00;35.38;17.83;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;4;2010;70.34;35.32;18.30;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;4;2010;69.80;35.31;18.23;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;4;2010;69.96;35.39;18.80;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;4;2010;71.13;35.67;18.97;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;4;2010;73.03;35.96;19.15;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;4;2010;73.67;36.12;18.35;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;4;2010;73.30;36.07;17.88;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;4;2010;73.40;35.90;18.00;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;4;2010;77.27;35.90;18.57;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;4;2010;82.62;36.09;20.68;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;4;2010;71.52;37.79;26.13;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;4;2010;74.80;38.22;21.60;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;4;2010;74.01;37.41;21.20;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;4;2010;71.42;38.96;28.53;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;4;2010;66.17;39.58;22.80;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;4;2010;69.58;39.50;24.50;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;4;2010;69.39;39.44;24.85;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;4;2010;67.48;40.35;27.93;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;4;2010;68.03;40.68;27.30;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;4;2010;70.37;41.42;30.15;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;4;2010;70.71;39.79;15.97;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;4;2010;70.36;38.19;25.60;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;4;2010;68.60;37.40;16.67;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;4;2010;67.89;35.70;15.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;4;2010;67.83;35.98;19.93;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;4;2010;68.87;36.01;19.43;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;4;2010;68.79;36.02;19.25;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;4;2010;69.55;36.08;19.10;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;4;2010;70.52;36.07;18.68;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;4;2010;71.06;35.99;19.30;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;4;2010;72.18;36.16;22.40;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;4;2010;74.28;38.42;31.47;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;4;2010;81.96;39.95;30.05;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;4;2010;82.21;41.15;31.23;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;4;2010;76.00;42.21;32.28;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;4;2010;70.22;41.86;30.73;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;4;2010;72.16;42.60;31.25;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;4;2010;68.66;42.74;30.07;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;4;2010;68.73;42.17;29.30;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;4;2010;69.21;42.18;29.75;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;4;2010;68.86;41.93;28.40;0.9;37.10;1.0
