lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;4;2010;69.18;41.44;26.93;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;4;2010;69.63;41.25;29.03;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;4;2010;70.88;41.86;32.05;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;4;2010;71.36;42.20;31.95;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;4;2010;70.94;42.63;26.65;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;4;2010;71.51;39.67;22.70;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;4;2010;71.50;38.32;19.87;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;4;2010;71.59;36.59;18.70;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;4;2010;71.72;35.84;20.33;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;4;2010;72.24;35.86;19.37;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;4;2010;71.24;35.69;18.75;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;4;2010;71.61;35.65;19.15;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;4;2010;70.58;35.67;18.50;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;4;2010;70.11;35.41;19.53;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;4;2010;70.28;36.67;25.05;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;4;2010;74.75;38.99;33.45;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;4;2010;74.48;40.73;32.78;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;4;2010;75.42;41.42;28.50;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;4;2010;73.64;41.21;27.80;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;4;2010;71.43;40.49;25.98;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;4;2010;71.59;40.80;29.97;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;4;2010;71.56;41.41;30.13;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;4;2010;70.67;41.94;30.07;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;4;2010;71.89;42.22;31.43;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;4;2010;72.69;42.73;31.95;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;4;2010;72.73;42.87;31.65;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;4;2010;72.85;42.35;27.90;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;4;2010;73.40;39.58;19.70;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;4;2010;73.36;37.28;14.17;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;4;2010;73.34;35.51;17.67;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;4;2010;73.13;35.80;16.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;4;2010;72.71;36.01;18.83;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;4;2010;72.50;35.89;18.67;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;4;2010;73.05;35.99;19.15;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;4;2010;73.94;36.10;18.37;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;4;2010;74.24;36.12;18.08;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;4;2010;73.05;36.08;17.38;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;4;2010;73.74;36.03;17.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;4;2010;74.61;35.84;17.73;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;4;2010;75.17;35.84;17.98;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;4;2010;74.33;36.49;22.27;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;4;2010;72.11;36.36;15.30;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;4;2010;74.17;36.17;25.00;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;4;2010;74.98;37.92;25.40;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;4;2010;76.82;38.70;23.40;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;4;2010;68.75;40.12;29.73;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;4;2010;68.21;41.25;28.50;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;4;2010;68.52;41.60;28.23;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;4;2010;70.87;41.27;24.37;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;4;2010;68.79;40.34;26.40;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;4;2010;66.80;39.63;22.03;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;4;2010;66.84;38.52;21.33;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;4;2010;67.84;37.73;20.95;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;4;2010;69.07;36.88;14.45;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;4;2010;69.93;35.47;17.38;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;4;2010;71.14;35.69;18.28;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;4;2010;71.15;35.88;18.08;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;4;2010;70.98;35.91;18.00;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;4;2010;70.91;35.94;18.83;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;4;2010;71.13;36.14;17.87;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;4;2010;68.51;36.01;16.60;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;4;2010;69.00;35.77;16.75;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;4;2010;73.88;35.75;19.10;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;4;2010;78.45;36.03;18.85;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;4;2010;78.90;36.47;23.10;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;4;2010;72.51;38.13;25.13;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;4;2010;81.02;40.00;29.10;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;4;2010;77.50;40.92;29.90;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;4;2010;77.31;42.43;33.87;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;4;2010;75.25;43.86;35.43;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;4;2010;73.00;44.52;33.00;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;4;2010;70.89;43.86;30.33;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;4;2010;70.73;43.44;30.73;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;4;2010;69.67;42.42;25.13;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;4;2010;70.17;42.08;29.60;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;4;2010;71.13;42.48;28.97;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;4;2010;70.93;42.83;31.13;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;4;2010;70.19;39.32;17.08;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;4;2010;69.28;37.41;19.08;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;4;2010;69.29;36.58;18.53;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;4;2010;69.92;35.63;17.08;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;4;2010;70.43;35.31;18.53;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;4;2010;71.67;35.45;19.30;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;4;2010;72.49;35.75;19.83;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;4;2010;73.64;35.99;19.58;0.5;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;4;2010;73.50;35.99;19.35;0.4;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;4;2010;77.49;37.24;26.90;0.6;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;4;2010;79.05;39.76;32.48;0.7;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;4;2010;81.68;42.69;35.50;0.8;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;4;2010;81.53;43.92;40.30;0.9;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;4;2010;76.01;45.19;35.17;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;4;2010;71.25;44.68;31.73;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;4;2010;70.06;43.57;30.38;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;4;2010;69.98;43.25;31.50;1.0;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;4;2010;70.53;43.38;32.65;1.1;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;4;2010;70.13;43.45;32.33;1.1;37.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;4;2010;71.86;43.67;34.13;1.1;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;4;2010;73.67;44.02;32.80;1.0;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;4;2010;74.56;43.97;30.53;0.8;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;4;2010;74.49;41.62;24.23;0.6;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;4;2010;75.68;41.84;35.70;0.9;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;4;2010;76.78;42.42;16.15;0.5;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;4;2010;76.26;38.90;19.03;0.4;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;4;2010;76.46;37.35;20.80;0.5;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;4;2010;76.02;36.87;16.20;0.4;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;4;2010;71.67;35.51;16.63;0.4;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;4;2010;77.07;35.77;22.73;0.5;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;4;2010;78.39;36.37;15.87;0.3;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;4;2010;77.75;37.29;26.95;0.6;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;4;2010;77.35;38.36;25.98;0.6;37.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;4;2010;79.02;42.19;43.33;1.0;37.13;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;4;2010;75.12;43.72;34.90;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;4;2010;76.11;43.84;31.30;0.8;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;4;2010;71.86;43.40;31.68;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;4;2010;70.56;42.40;30.98;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;4;2010;71.76;42.74;32.50;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;4;2010;70.83;42.70;31.03;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;4;2010;70.08;42.55;30.73;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;4;2010;70.17;42.45;31.03;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;4;2010;71.33;42.75;32.28;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;4;2010;72.83;43.21;33.55;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;4;2010;73.91;43.31;35.13;1.0;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;4;2010;74.86;43.30;31.87;0.9;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;4;2010;75.69;44.57;38.43;1.1;37.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;4;2010;75.77;44.33;34.93;0.9;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;4;2010;75.16;43.66;34.13;0.9;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;4;2010;74.42;42.84;33.88;0.9;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;4;2010;73.54;42.35;17.40;0.5;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;4;2010;73.91;43.39;34.55;1.0;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;4;2010;74.51;42.73;34.73;1.0;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;4;2010;74.02;42.05;21.88;0.6;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;4;2010;73.96;41.97;37.43;1.0;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;4;2010;73.77;42.21;23.98;0.7;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;4;2010;74.86;42.45;39.50;1.0;38.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;4;2010;78.95;44.72;35.73;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;4;2010;77.28;45.24;39.68;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;4;2010;77.62;45.65;34.55;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;4;2010;74.71;45.00;35.15;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;4;2010;74.49;44.83;32.70;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;4;2010;74.29;44.89;35.85;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;4;2010;74.34;45.12;35.63;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;4;2010;75.25;45.31;37.70;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;4;2010;76.62;45.97;38.90;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;4;2010;75.85;46.11;37.50;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;4;2010;76.58;46.26;38.75;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;4;2010;77.33;46.13;38.35;1.1;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;4;2010;78.35;45.85;35.73;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;4;2010;79.04;44.58;30.73;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;4;2010;79.78;42.78;23.83;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;4;2010;80.60;39.93;29.40;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;4;2010;79.57;38.45;17.15;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;4;2010;80.54;36.92;23.65;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;4;2010;83.09;37.61;20.05;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;4;2010;80.51;35.84;16.08;0.3;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;4;2010;80.08;35.18;18.65;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;4;2010;76.06;35.22;18.23;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;4;2010;77.18;35.38;19.65;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;4;2010;75.13;35.57;20.87;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;4;2010;76.23;37.63;28.08;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;4;2010;79.04;40.51;37.15;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;4;2010;79.56;43.29;35.90;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;4;2010;77.50;44.23;36.88;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;4;2010;75.69;44.45;31.58;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;4;2010;73.62;43.77;34.28;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;4;2010;72.70;43.69;33.50;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;4;2010;70.78;43.44;31.20;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;4;2010;70.84;42.75;31.50;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;4;2010;72.61;43.07;33.85;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;4;2010;73.77;43.57;35.25;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;4;2010;75.75;44.31;37.30;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;4;2010;77.14;44.23;35.10;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;4;2010;76.12;41.67;16.60;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;4;2010;76.19;38.87;18.90;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;4;2010;75.87;36.85;15.77;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;4;2010;75.13;35.28;18.28;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;4;2010;78.31;35.60;21.57;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;4;2010;80.24;35.79;19.78;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;4;2010;78.75;35.66;19.35;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;4;2010;76.85;35.55;18.23;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;4;2010;74.69;35.32;17.75;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;4;2010;73.88;35.28;18.13;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;4;2010;73.25;35.29;19.47;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;4;2010;72.78;36.18;26.65;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;4;2010;74.57;39.27;35.67;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;4;2010;76.94;41.76;35.40;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;4;2010;74.56;42.89;34.03;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;4;2010;73.58;43.28;34.13;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;4;2010;74.27;43.99;35.70;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;4;2010;74.32;44.38;34.70;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;4;2010;73.22;44.26;33.40;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;4;2010;72.00;43.64;32.73;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;4;2010;73.84;43.88;34.87;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;4;2010;73.55;43.87;33.97;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;4;2010;73.87;43.84;34.37;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;4;2010;73.66;43.97;34.30;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;4;2010;73.65;44.05;33.30;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;4;2010;73.32;41.04;18.78;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;4;2010;72.51;38.39;19.37;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;4;2010;72.95;36.65;17.40;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;4;2010;74.46;35.58;16.60;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;4;2010;77.74;35.42;19.73;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;4;2010;77.25;35.72;19.50;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;4;2010;77.51;35.85;19.28;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;4;2010;76.73;35.97;17.03;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;4;2010;73.72;35.77;17.00;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;4;2010;71.35;35.51;16.80;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;4;2010;68.33;35.35;18.17;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;4;2010;70.08;36.47;26.07;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;4;2010;72.53;37.86;25.03;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;4;2010;73.04;38.55;25.43;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;4;2010;71.49;39.77;27.73;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;4;2010;68.87;40.46;29.40;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;4;2010;71.27;41.62;31.20;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;4;2010;70.69;41.09;26.73;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;4;2010;70.34;41.66;30.25;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;4;2010;70.93;42.53;32.37;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;4;2010;70.87;42.96;31.70;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;4;2010;70.44;42.62;29.40;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;4;2010;70.66;42.39;31.80;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;4;2010;70.02;40.15;17.73;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;4;2010;68.55;36.55;11.25;0.3;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;4;2010;68.84;35.50;15.45;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;4;2010;69.59;35.93;19.43;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;4;2010;68.79;35.98;18.08;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;4;2010;69.08;35.88;18.20;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;4;2010;69.43;35.92;18.45;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;4;2010;70.31;36.12;18.50;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;4;2010;70.62;36.19;17.80;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;4;2010;68.55;36.06;16.57;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;4;2010;69.45;35.94;17.20;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;4;2010;71.08;35.92;17.43;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;4;2010;71.33;35.85;17.75;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;4;2010;70.66;35.92;19.05;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;4;2010;71.74;36.08;18.40;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;4;2010;73.24;36.10;18.45;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;4;2010;76.50;36.06;20.25;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;4;2010;77.89;36.93;20.90;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;4;2010;75.44;36.66;17.63;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;4;2010;71.39;36.02;17.43;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;4;2010;70.62;37.74;25.50;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;4;2010;72.57;38.80;24.60;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;4;2010;69.73;39.60;24.75;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;4;2010;71.81;37.71;12.77;0.3;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;4;2010;71.59;36.84;22.80;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;4;2010;69.77;37.64;21.80;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;4;2010;70.07;38.34;23.38;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;4;2010;69.36;38.03;22.03;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;4;2010;70.61;37.57;20.40;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;4;2010;67.54;36.37;12.87;0.3;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;4;2010;67.42;35.42;17.57;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;4;2010;67.41;35.54;18.40;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;4;2010;67.48;35.96;19.65;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;4;2010;67.85;37.25;24.40;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;4;2010;69.92;38.16;25.37;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;4;2010;71.67;38.99;25.60;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;4;2010;73.38;39.31;25.67;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;4;2010;69.44;39.87;24.13;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;4;2010;68.57;40.09;25.70;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;4;2010;67.00;39.55;23.37;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;4;2010;67.64;39.44;25.90;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;4;2010;67.07;39.73;25.33;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;4;2010;66.86;39.85;25.17;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;4;2010;67.70;39.91;25.90;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;4;2010;68.42;40.16;26.45;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;4;2010;69.37;40.47;26.90;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;4;2010;70.90;40.77;30.23;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;4;2010;71.70;40.01;21.80;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;4;2010;71.82;38.84;19.93;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;4;2010;70.33;37.25;16.65;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;4;2010;70.01;35.61;15.93;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;4;2010;69.34;35.35;18.50;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;4;2010;69.22;35.58;20.80;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;4;2010;68.60;35.97;19.47;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;4;2010;69.77;35.92;18.13;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;4;2010;69.28;35.99;18.63;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;4;2010;69.16;36.07;19.00;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;4;2010;71.04;36.08;18.80;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;4;2010;72.03;36.02;18.03;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;4;2010;69.00;35.75;16.65;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;4;2010;71.05;36.14;28.00;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;4;2010;72.55;39.13;25.83;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;4;2010;72.52;40.23;26.13;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;4;2010;75.18;41.15;31.20;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;4;2010;76.66;41.60;30.15;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;4;2010;71.77;42.24;30.90;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;4;2010;71.54;42.72;31.53;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;4;2010;69.48;43.00;30.75;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;4;2010;68.15;42.41;28.20;1.0;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;4;2010;66.64;41.67;26.65;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;4;2010;66.28;40.25;23.90;0.8;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;4;2010;66.71;39.66;26.60;0.9;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;4;2010;66.14;38.82;21.93;0.7;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;4;2010;65.82;35.97;19.73;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;4;2010;65.08;36.00;18.30;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;4;2010;65.23;35.99;18.75;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;4;2010;64.91;36.00;18.43;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;4;2010;65.24;36.05;19.05;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;4;2010;66.09;36.13;18.50;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;4;2010;67.44;36.13;18.30;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;4;2010;67.84;36.14;17.85;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;4;2010;67.46;36.07;17.68;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;4;2010;69.20;36.11;18.20;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;4;2010;70.23;36.14;18.05;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;4;2010;71.20;36.10;18.40;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;4;2010;71.86;36.00;18.40;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;4;2010;72.08;35.96;18.18;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;4;2010;72.38;36.01;18.17;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;5;2010;74.75;36.12;16.83;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;5;2010;75.46;36.19;16.73;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;5;2010;75.26;36.12;16.27;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;5;2010;74.42;35.99;16.20;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;5;2010;75.10;35.80;16.37;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;5;2010;74.90;35.76;16.50;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;5;2010;74.17;35.62;16.08;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;5;2010;72.12;35.43;16.28;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;5;2010;69.06;35.39;16.50;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;5;2010;68.63;35.51;18.28;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;5;2010;70.08;35.96;18.17;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;5;2010;69.70;36.13;17.60;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;5;2010;69.06;36.23;16.93;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;5;2010;68.92;36.20;16.80;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;5;2010;68.81;36.05;16.65;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;5;2010;66.93;35.81;15.97;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;5;2010;65.54;36.26;19.37;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;5;2010;66.91;36.36;18.00;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;5;2010;69.83;36.35;18.43;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;5;2010;71.34;36.41;18.43;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;5;2010;72.82;36.30;17.53;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;5;2010;73.65;36.20;17.57;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;5;2010;70.66;36.09;16.33;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;5;2010;69.23;35.61;15.85;0.4;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;5;2010;68.25;35.50;18.15;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;5;2010;69.62;36.30;18.30;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;5;2010;68.19;36.22;16.95;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;5;2010;69.13;36.13;17.60;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;5;2010;68.34;36.03;17.03;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;5;2010;70.30;36.08;19.55;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;5;2010;70.13;36.15;18.18;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;5;2010;69.62;36.04;17.50;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;5;2010;68.47;36.01;17.37;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;5;2010;64.77;35.81;15.45;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;5;2010;65.92;35.62;16.37;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;5;2010;65.99;36.11;18.40;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;5;2010;63.49;36.41;16.35;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;5;2010;64.61;36.28;15.53;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;5;2010;64.01;35.83;15.23;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;5;2010;65.99;35.71;17.30;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;5;2010;67.10;36.17;19.85;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;5;2010;70.08;37.09;21.78;0.6;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;5;2010;69.94;37.15;19.60;0.5;39.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;5;2010;71.50;36.91;17.58;0.5;34.33;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;5;2010;73.56;36.19;17.30;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;5;2010;77.39;36.28;18.23;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;5;2010;79.84;36.25;17.85;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;5;2010;73.88;35.73;14.85;0.3;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;5;2010;70.41;35.44;16.17;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;5;2010;69.10;35.38;16.48;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;5;2010;69.77;35.36;16.97;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;5;2010;70.70;35.37;18.03;0.4;18.50;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;5;2010;70.60;35.95;19.40;0.5;18.80;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;5;2010;71.05;36.05;18.65;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;5;2010;70.26;36.12;18.13;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;5;2010;68.90;36.19;17.57;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;5;2010;67.37;36.04;16.56;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;5;2010;67.03;36.00;18.10;0.6;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;5;2010;66.89;36.29;18.08;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;5;2010;66.98;36.26;17.90;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;5;2010;67.19;36.26;18.00;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;5;2010;67.57;35.95;17.18;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;5;2010;70.02;36.01;18.10;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;5;2010;70.17;36.06;17.80;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;5;2010;71.48;36.02;16.65;0.4;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;5;2010;72.57;36.01;18.03;0.4;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;5;2010;72.23;35.98;17.25;0.4;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;5;2010;72.19;35.87;17.30;0.4;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;5;2010;73.23;35.91;20.27;0.5;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;5;2010;72.56;36.88;23.97;0.6;19.40;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;5;2010;73.16;38.11;25.23;0.6;22.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;5;2010;70.62;38.48;22.08;0.6;25.00;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;5;2010;66.91;38.51;23.30;0.7;25.00;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;5;2010;67.41;38.73;22.83;0.7;25.00;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;5;2010;65.20;38.90;21.63;0.7;25.00;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;5;2010;63.47;38.36;20.90;0.7;25.00;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;5;2010;64.13;38.87;23.53;0.8;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;5;2010;62.45;38.12;22.33;0.8;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;5;2010;60.65;36.98;16.90;0.6;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;5;2010;60.09;35.48;16.23;0.6;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;5;2010;59.60;35.00;16.20;0.6;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;5;2010;61.52;35.00;21.00;0.7;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;5;2010;63.36;36.99;25.63;0.9;25.00;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;5;2010;62.61;37.78;22.40;0.8;25.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;5;2010;63.81;37.98;23.77;0.8;25.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;5;2010;68.38;38.63;25.10;0.7;25.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;5;2010;71.28;38.74;24.70;0.7;25.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;5;2010;70.06;39.47;28.05;0.8;25.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;5;2010;72.62;40.12;27.65;0.8;27.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;5;2010;77.31;39.95;27.00;0.6;27.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;5;2010;79.24;39.95;26.57;0.6;27.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;5;2010;78.60;39.88;26.80;0.6;27.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;5;2010;78.16;40.28;28.73;0.7;27.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;5;2010;78.71;40.57;28.80;0.7;28.37;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;5;2010;82.93;41.15;31.03;0.6;29.40;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;5;2010;82.48;41.35;28.60;0.6;30.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;5;2010;81.41;41.68;31.43;0.7;31.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;5;2010;85.60;41.75;29.40;0.6;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;5;2010;85.11;41.49;28.07;0.6;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;5;2010;83.72;40.38;23.90;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;5;2010;80.73;39.24;21.85;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;5;2010;77.51;37.81;17.90;0.4;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;5;2010;73.96;36.71;15.90;0.4;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;5;2010;70.66;35.82;23.40;0.6;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;5;2010;68.19;37.63;22.90;0.7;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;5;2010;67.41;36.30;16.87;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;5;2010;67.42;35.80;18.63;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;5;2010;67.39;35.63;18.80;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;5;2010;64.27;35.31;16.33;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;5;2010;64.25;35.14;18.30;0.5;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;5;2010;68.59;35.89;23.60;0.6;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;5;2010;69.87;38.21;27.80;0.8;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;5;2010;71.35;39.14;29.80;0.8;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;5;2010;71.40;40.12;28.03;0.8;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;5;2010;71.66;39.99;26.50;0.7;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;5;2010;69.25;40.94;30.45;1.0;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;5;2010;69.55;40.93;28.35;0.9;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;5;2010;69.45;41.06;28.40;0.9;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;5;2010;67.48;40.65;26.60;0.9;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;5;2010;67.84;41.15;30.88;1.0;31.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;5;2010;68.94;41.53;25.30;0.8;31.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;5;2010;70.11;41.28;30.60;0.9;31.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;5;2010;71.99;42.64;36.60;1.1;31.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;5;2010;72.66;43.04;28.85;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;5;2010;73.35;41.66;28.74;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;5;2010;73.40;41.41;30.10;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;5;2010;73.40;41.29;28.93;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;5;2010;74.39;40.93;28.23;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;5;2010;73.08;40.30;25.87;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;5;2010;72.62;39.54;24.80;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;5;2010;72.55;39.19;24.63;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;5;2010;72.23;38.64;22.65;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;5;2010;72.37;38.01;21.23;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;5;2010;72.73;37.26;21.03;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;5;2010;74.25;36.92;19.67;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;5;2010;75.50;36.07;19.73;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;5;2010;76.53;36.04;19.45;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;5;2010;76.94;35.66;17.97;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;5;2010;76.79;35.72;21.97;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;5;2010;76.25;36.07;18.60;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;5;2010;76.42;35.86;18.98;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;5;2010;74.47;35.69;17.87;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;5;2010;74.52;35.82;21.65;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;5;2010;73.99;36.42;21.70;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;5;2010;72.34;35.87;17.40;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;5;2010;71.70;36.39;20.47;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;5;2010;70.03;36.13;18.95;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;5;2010;69.45;35.86;18.90;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;5;2010;68.12;35.37;18.55;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;5;2010;68.63;35.33;18.60;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;5;2010;67.64;35.28;17.88;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;5;2010;67.53;35.38;18.87;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;5;2010;66.86;35.55;18.23;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;5;2010;67.45;35.56;18.40;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;5;2010;66.85;35.61;17.98;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;5;2010;66.97;35.52;18.23;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;5;2010;68.29;35.51;18.87;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;5;2010;68.02;35.54;18.93;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;5;2010;68.65;35.78;20.10;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;5;2010;71.53;36.02;20.25;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;5;2010;71.99;36.04;19.53;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;5;2010;71.10;35.95;18.75;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;5;2010;69.69;35.87;17.75;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;5;2010;70.11;35.51;18.60;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;5;2010;70.30;35.57;17.50;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;5;2010;67.75;35.89;19.00;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;5;2010;69.48;36.09;20.17;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;5;2010;70.58;36.40;20.62;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;5;2010;71.04;36.61;21.47;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;5;2010;70.59;38.30;25.60;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;5;2010;69.51;37.18;11.57;0.3;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;5;2010;70.09;36.44;18.48;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;5;2010;69.99;35.39;17.48;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;5;2010;69.87;35.45;19.57;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;5;2010;68.43;35.74;17.77;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;5;2010;67.76;36.12;19.87;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;5;2010;68.01;36.17;18.95;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;5;2010;64.28;36.15;19.15;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;5;2010;65.40;36.12;17.77;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;5;2010;65.71;35.98;19.13;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;5;2010;64.77;36.04;17.16;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;5;2010;65.36;35.92;17.60;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;5;2010;65.30;36.07;25.30;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;5;2010;65.90;36.12;16.50;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;5;2010;66.31;36.13;18.30;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;5;2010;67.69;37.25;23.15;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;5;2010;69.67;38.90;27.60;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;5;2010;71.13;39.51;25.90;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;5;2010;67.42;40.38;28.60;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;5;2010;66.04;40.72;26.78;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;5;2010;66.27;41.15;28.25;1.0;36.70;1.1
