lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;5;2010;65.82;40.78;24.40;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;5;2010;67.31;40.13;25.63;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;5;2010;67.16;38.55;15.68;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;5;2010;66.33;35.50;16.85;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;5;2010;67.28;35.89;20.30;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;5;2010;67.52;36.12;19.50;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;5;2010;67.30;35.88;18.30;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;5;2010;67.93;35.84;19.00;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;5;2010;68.40;36.06;19.70;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;5;2010;69.15;35.99;20.13;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;5;2010;69.27;36.09;19.35;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;5;2010;69.48;36.08;19.47;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;5;2010;69.90;36.11;19.70;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;5;2010;68.68;35.91;18.43;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;5;2010;67.39;35.72;17.93;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;5;2010;67.28;35.93;20.90;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;5;2010;69.88;38.44;26.40;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;5;2010;69.29;38.57;23.13;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;5;2010;70.41;38.74;25.00;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;5;2010;69.76;39.25;24.80;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;5;2010;67.21;40.11;28.50;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;5;2010;67.96;40.94;29.63;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;5;2010;67.40;41.58;29.23;1.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;5;2010;68.92;42.80;31.70;1.1;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;5;2010;68.26;42.88;30.75;1.1;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;5;2010;69.01;42.46;27.15;0.9;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;5;2010;68.42;38.97;12.00;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;5;2010;68.31;35.78;12.83;0.3;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;5;2010;68.71;35.26;17.63;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;5;2010;68.99;35.38;17.35;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;5;2010;69.48;35.85;21.45;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;5;2010;69.46;36.15;18.73;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;5;2010;70.38;36.24;18.73;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;5;2010;71.67;36.26;18.50;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;5;2010;74.55;36.20;18.60;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;5;2010;77.19;36.17;17.43;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;5;2010;77.25;35.82;16.93;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;5;2010;78.31;35.53;17.70;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;5;2010;75.07;35.38;17.90;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;5;2010;74.24;35.53;18.65;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;5;2010;71.80;35.51;18.00;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;5;2010;70.81;35.91;22.30;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;5;2010;71.91;36.35;19.70;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;5;2010;69.05;36.28;18.55;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;5;2010;68.94;36.14;20.43;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;5;2010;68.67;36.54;19.58;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;5;2010;67.10;36.16;17.67;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;5;2010;66.67;36.86;25.47;0.8;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;5;2010;66.54;38.30;23.93;0.7;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;5;2010;67.47;37.93;21.55;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;5;2010;67.79;37.21;19.20;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;5;2010;67.97;35.99;16.80;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;5;2010;67.72;35.42;20.25;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;5;2010;65.94;36.07;20.30;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;5;2010;64.82;36.10;19.27;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;5;2010;64.85;35.95;19.17;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;5;2010;64.74;36.04;19.47;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;5;2010;64.71;36.18;19.35;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;5;2010;65.51;36.27;18.40;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;5;2010;64.72;36.21;16.75;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;5;2010;65.69;36.06;17.30;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;5;2010;66.11;36.18;17.45;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;5;2010;65.75;36.09;16.88;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;5;2010;66.44;35.66;17.60;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;5;2010;69.09;35.75;19.45;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;5;2010;70.98;35.91;19.00;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;5;2010;72.51;36.07;18.95;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;5;2010;71.51;36.00;17.93;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;5;2010;71.20;35.93;17.80;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;5;2010;70.98;35.95;17.84;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;5;2010;69.89;35.86;17.27;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;5;2010;69.13;35.71;17.23;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;5;2010;68.49;35.55;17.08;0.4;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;5;2010;69.25;36.01;20.75;0.6;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;5;2010;70.28;36.25;18.23;0.5;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;5;2010;68.85;36.19;8.65;0.3;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;5;2010;57.78;35.18;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;5;2010;48.22;33.93;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;5;2010;42.09;32.78;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;5;2010;39.14;32.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;5;2010;37.48;31.47;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;5;2010;36.26;30.93;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;5;2010;35.59;30.52;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;5;2010;35.18;30.15;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;5;2010;34.89;29.91;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;5;2010;34.73;29.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;5;2010;34.61;29.52;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;5;2010;34.71;29.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;5;2010;34.84;29.19;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;5;2010;35.11;29.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;5;2010;35.14;28.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;5;2010;35.14;28.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;5;2010;35.19;28.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;5;2010;35.23;28.47;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;5;2010;35.13;28.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;5;2010;35.07;28.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;5;2010;35.00;28.12;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;5;2010;34.76;28.00;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;5;2010;34.58;27.84;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;5;2010;34.49;27.74;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;5;2010;34.45;27.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;5;2010;34.60;27.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;5;2010;34.79;27.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;5;2010;35.00;27.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;5;2010;35.06;27.47;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;5;2010;35.12;27.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;5;2010;35.12;27.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;5;2010;35.04;27.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;5;2010;34.90;27.66;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;5;2010;34.74;27.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;5;2010;34.64;27.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;5;2010;34.50;27.81;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;5;2010;34.51;27.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;5;2010;34.57;27.76;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;5;2010;34.60;27.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;5;2010;34.49;27.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;5;2010;34.48;27.49;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;5;2010;34.08;27.19;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;5;2010;34.00;27.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;5;2010;34.00;26.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;5;2010;34.10;26.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;5;2010;34.10;26.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;5;2010;33.96;26.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;5;2010;33.79;26.28;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;5;2010;33.67;26.17;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;5;2010;33.70;26.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;5;2010;33.67;25.99;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;5;2010;33.55;25.94;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;5;2010;33.38;25.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;5;2010;33.25;25.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;5;2010;33.08;25.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;5;2010;33.01;25.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;5;2010;32.92;25.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;5;2010;33.11;25.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;5;2010;33.24;25.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;5;2010;33.11;25.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;5;2010;32.91;25.65;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;5;2010;32.72;25.54;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;5;2010;32.43;25.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;5;2010;32.32;25.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;5;2010;32.23;25.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;5;2010;32.22;25.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;5;2010;32.25;25.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;5;2010;32.27;24.96;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;5;2010;32.14;24.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;5;2010;31.97;24.76;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;5;2010;31.91;24.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;5;2010;31.99;24.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;5;2010;32.05;24.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;5;2010;32.04;24.28;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;5;2010;32.05;24.27;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;5;2010;32.04;24.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;5;2010;32.00;24.19;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;5;2010;31.95;24.19;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;5;2010;31.92;24.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;5;2010;31.85;24.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;5;2010;31.82;24.24;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;5;2010;31.84;24.27;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;5;2010;31.92;24.28;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;5;2010;31.87;24.27;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;5;2010;31.78;24.23;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;5;2010;31.77;24.14;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;5;2010;31.74;24.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;5;2010;31.70;23.98;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;5;2010;31.67;23.92;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;5;2010;31.57;23.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;5;2010;31.46;23.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;5;2010;31.37;23.94;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;5;2010;31.36;23.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;5;2010;31.19;23.96;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;5;2010;31.13;23.96;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;5;2010;31.13;23.92;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;5;2010;31.24;23.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;5;2010;31.32;23.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;5;2010;31.38;23.91;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;5;2010;31.54;23.94;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;5;2010;31.63;24.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;5;2010;31.67;24.28;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;5;2010;31.76;24.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;5;2010;31.81;24.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;5;2010;31.79;24.78;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;5;2010;31.72;24.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;5;2010;31.76;24.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;5;2010;31.84;24.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;5;2010;31.91;24.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;5;2010;31.89;24.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;5;2010;31.66;24.66;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;5;2010;31.37;24.49;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;5;2010;31.12;24.31;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;5;2010;31.08;24.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;5;2010;30.93;24.08;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;5;2010;30.72;23.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;5;2010;30.63;23.87;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;5;2010;30.51;23.74;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;5;2010;30.46;23.66;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;5;2010;30.56;23.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;5;2010;30.70;23.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;5;2010;30.79;23.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;5;2010;30.86;23.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;5;2010;30.93;23.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;5;2010;30.96;23.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;5;2010;31.01;23.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;5;2010;31.16;23.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;5;2010;31.25;23.62;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;5;2010;31.22;23.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;5;2010;31.23;23.74;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;5;2010;31.32;23.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;5;2010;31.32;23.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;5;2010;31.29;23.67;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;5;2010;31.25;23.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;5;2010;31.19;23.56;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;5;2010;30.98;23.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;5;2010;30.82;23.45;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;5;2010;30.76;23.43;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;5;2010;30.84;23.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;5;2010;30.88;23.40;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;5;2010;30.84;23.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;5;2010;30.82;23.30;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;5;2010;30.78;23.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;5;2010;30.84;23.25;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;5;2010;30.91;23.24;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;5;2010;31.01;23.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;5;2010;31.11;23.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;5;2010;31.03;23.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;5;2010;31.07;23.45;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;5;2010;31.16;23.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;5;2010;31.42;23.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;5;2010;31.55;23.81;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;5;2010;31.59;23.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;5;2010;31.64;23.94;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;5;2010;31.72;23.98;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;5;2010;31.72;24.02;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;5;2010;31.67;24.02;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;5;2010;31.67;24.00;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;5;2010;31.67;23.99;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;5;2010;31.60;23.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;5;2010;31.45;23.92;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;5;2010;31.37;23.91;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;5;2010;31.19;23.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;5;2010;31.04;23.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;5;2010;30.95;23.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;5;2010;30.97;23.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;5;2010;31.01;23.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;5;2010;31.01;23.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;5;2010;31.04;23.38;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;5;2010;31.09;23.40;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;5;2010;31.21;23.46;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;5;2010;31.33;23.65;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;5;2010;31.51;23.92;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;5;2010;31.78;24.25;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;5;2010;32.04;24.51;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;5;2010;32.33;24.72;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;5;2010;32.55;24.84;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;5;2010;32.67;24.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;5;2010;32.73;24.99;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;5;2010;32.75;25.01;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;5;2010;32.66;24.98;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;5;2010;32.60;24.93;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;5;2010;32.49;24.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;5;2010;32.46;24.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;5;2010;32.40;24.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;5;2010;32.19;24.76;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;5;2010;32.05;24.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;5;2010;31.90;24.68;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;5;2010;31.78;24.62;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;5;2010;31.74;24.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;5;2010;31.73;24.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;5;2010;31.82;24.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;5;2010;32.02;24.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;5;2010;32.27;24.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;5;2010;32.41;25.11;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;5;2010;32.57;25.64;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;5;2010;32.64;26.03;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;5;2010;32.67;26.24;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;5;2010;32.71;26.46;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;5;2010;32.79;26.66;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;5;2010;32.90;26.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;5;2010;33.00;26.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;5;2010;33.18;26.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;5;2010;33.29;26.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;5;2010;33.28;26.65;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;5;2010;33.17;26.55;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;5;2010;33.06;26.24;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;5;2010;32.58;25.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;5;2010;32.42;25.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;5;2010;32.27;25.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;5;2010;32.27;25.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;5;2010;32.39;25.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;5;2010;32.53;25.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;5;2010;32.90;25.67;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;5;2010;33.22;25.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;5;2010;33.51;26.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;5;2010;33.60;26.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;5;2010;33.68;26.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;5;2010;33.68;27.17;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;5;2010;33.71;27.43;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;5;2010;33.73;27.68;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;5;2010;33.82;27.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;5;2010;33.99;27.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;5;2010;34.23;27.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;5;2010;34.26;27.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;5;2010;34.16;27.55;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;5;2010;34.06;27.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;5;2010;34.00;27.27;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;5;2010;33.84;27.10;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;5;2010;33.67;26.96;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;5;2010;33.62;26.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;5;2010;33.54;26.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;5;2010;33.46;26.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;5;2010;33.40;26.49;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;5;2010;33.34;26.39;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;5;2010;33.42;26.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;5;2010;33.61;26.35;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;5;2010;33.91;26.47;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;5;2010;34.10;26.78;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;5;2010;34.21;27.11;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;5;2010;34.36;27.28;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;5;2010;34.44;27.40;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;5;2010;34.52;27.52;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;5;2010;34.62;27.63;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;5;2010;34.65;27.68;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;5;2010;34.69;27.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;5;2010;34.70;27.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;5;2010;34.60;27.64;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;5;2010;34.45;27.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;5;2010;34.25;27.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;5;2010;34.05;27.38;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;5;2010;33.88;27.23;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;5;2010;33.66;27.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;5;2010;33.43;26.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;5;2010;33.24;26.74;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;5;2010;33.09;26.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;5;2010;32.98;26.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;5;2010;32.96;26.40;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;5;2010;33.05;26.35;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;5;2010;33.19;26.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;5;2010;33.40;26.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;5;2010;33.75;26.44;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;5;2010;34.00;26.63;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;5;2010;34.24;26.84;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;5;2010;34.45;27.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;5;2010;34.48;27.25;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;5;2010;34.43;27.30;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;5;2010;34.44;27.37;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;5;2010;34.47;27.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;5;2010;34.56;27.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;5;2010;34.58;27.51;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;5;2010;34.59;27.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;5;2010;34.47;27.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;5;2010;34.27;27.45;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;5;2010;34.10;27.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;5;2010;34.01;27.31;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;5;2010;33.84;27.23;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;5;2010;33.74;27.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;5;2010;33.62;27.10;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;5;2010;33.40;27.01;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;5;2010;33.22;26.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;5;2010;33.05;26.76;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;5;2010;32.92;26.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;5;2010;32.84;26.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;5;2010;32.91;26.37;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;5;2010;32.99;26.31;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;5;2010;33.06;26.27;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;5;2010;33.13;26.31;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;5;2010;33.21;26.38;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;5;2010;33.21;26.52;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;5;2010;33.23;26.63;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;5;2010;33.25;26.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;5;2010;33.19;26.81;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;5;2010;33.17;26.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;5;2010;33.22;26.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;5;2010;33.34;26.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;5;2010;33.42;26.63;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;5;2010;33.37;26.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;5;2010;33.30;26.43;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;5;2010;33.11;26.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;5;2010;32.93;26.23;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;5;2010;32.77;26.12;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;5;2010;32.69;26.02;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;5;2010;32.59;25.91;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;5;2010;32.48;25.78;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;5;2010;32.36;25.63;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;5;2010;32.27;25.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;5;2010;32.26;25.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;5;2010;32.36;25.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;5;2010;32.40;25.15;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;5;2010;32.46;25.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;5;2010;32.51;25.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;5;2010;32.55;25.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;5;2010;32.60;25.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;5;2010;32.59;25.40;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;5;2010;32.55;25.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;5;2010;32.51;25.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;5;2010;32.58;25.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;5;2010;32.63;25.38;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;5;2010;32.70;25.30;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;5;2010;32.87;25.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;5;2010;32.88;25.08;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;5;2010;32.72;24.93;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;5;2010;32.48;24.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;5;2010;32.28;24.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;5;2010;32.14;24.41;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;5;2010;31.93;24.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;5;2010;31.80;24.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;5;2010;31.57;23.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;5;2010;31.34;23.65;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;5;2010;31.28;23.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;5;2010;31.30;23.44;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;5;2010;31.49;23.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;5;2010;31.58;23.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;5;2010;31.61;23.49;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;5;2010;31.64;23.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;5;2010;31.73;23.72;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;5;2010;31.72;23.93;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;5;2010;31.77;24.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;5;2010;31.89;24.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;5;2010;31.99;24.47;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;5;2010;32.14;24.56;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;5;2010;32.27;24.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;5;2010;32.31;24.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;5;2010;32.27;24.49;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;5;2010;32.22;24.37;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;5;2010;32.05;24.19;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;5;2010;31.87;24.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;5;2010;31.59;23.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;5;2010;31.46;23.72;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;5;2010;31.37;23.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;5;2010;31.30;23.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;5;2010;31.23;23.36;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;5;2010;31.14;23.24;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;5;2010;31.00;23.21;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;5;2010;30.86;23.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;5;2010;30.95;23.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;5;2010;31.33;23.38;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;5;2010;31.69;23.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;5;2010;31.88;23.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;5;2010;31.97;24.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;5;2010;31.97;24.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;5;2010;31.93;25.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;5;2010;31.98;25.26;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;5;2010;32.10;25.44;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;5;2010;32.25;25.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;5;2010;32.48;25.74;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;5;2010;32.70;25.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;5;2010;32.92;25.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;5;2010;33.07;25.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;5;2010;33.05;25.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;5;2010;32.90;25.77;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;5;2010;32.77;25.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;5;2010;32.71;25.64;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;5;2010;32.70;25.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;5;2010;32.64;25.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;5;2010;32.39;25.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;5;2010;32.19;25.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;5;2010;32.10;25.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;5;2010;32.00;24.91;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;5;2010;31.96;24.77;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;5;2010;32.01;24.67;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;5;2010;32.04;24.60;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;5;2010;32.08;24.55;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;5;2010;32.08;24.55;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;5;2010;32.05;24.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;5;2010;31.99;24.64;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;5;2010;32.00;24.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;5;2010;31.96;24.87;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;5;2010;32.03;24.99;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;5;2010;32.09;25.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;5;2010;32.15;25.09;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;5;2010;32.16;25.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;5;2010;32.07;24.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;5;2010;31.98;24.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;5;2010;31.90;24.78;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;5;2010;31.93;24.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;5;2010;31.88;24.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;5;2010;31.87;24.71;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;5;2010;31.91;24.73;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;5;2010;31.93;24.75;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;5;2010;31.96;24.77;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;5;2010;31.99;24.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;5;2010;31.96;24.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;5;2010;32.08;24.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;5;2010;32.31;25.00;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;5;2010;32.55;25.21;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;5;2010;32.79;25.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;5;2010;32.96;25.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;5;2010;33.13;26.02;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;5;2010;33.19;26.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;5;2010;33.33;26.33;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;5;2010;33.38;26.48;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;5;2010;33.35;26.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;5;2010;33.38;26.56;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;5;2010;33.36;26.50;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;5;2010;33.11;26.37;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;5;2010;32.79;26.17;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;5;2010;32.48;25.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;5;2010;32.29;25.66;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;5;2010;32.14;25.43;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;5;2010;31.89;25.20;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;5;2010;31.76;25.03;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;5;2010;31.63;24.86;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;5;2010;31.58;24.68;0.00;0.0;36.70;1.1
