lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;5;2010;31.68;24.59;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;5;2010;31.74;24.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;5;2010;31.84;24.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;5;2010;31.94;24.53;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;5;2010;32.00;24.62;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;5;2010;32.06;24.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;5;2010;32.19;25.17;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;5;2010;32.32;25.51;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;5;2010;32.45;25.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;5;2010;32.52;26.08;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;5;2010;32.71;26.30;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;5;2010;32.88;26.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;5;2010;32.84;26.62;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;5;2010;32.71;26.51;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;5;2010;32.84;26.42;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;5;2010;32.97;26.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;5;2010;32.98;26.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;5;2010;32.94;26.14;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;5;2010;33.05;26.09;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;5;2010;33.09;26.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;5;2010;33.13;26.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;5;2010;33.12;26.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;5;2010;33.14;26.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;5;2010;33.09;26.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;5;2010;33.06;26.03;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;5;2010;33.01;25.98;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;5;2010;32.87;25.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;5;2010;32.70;25.90;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;5;2010;32.58;25.84;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;5;2010;32.62;25.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;5;2010;32.61;25.80;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;5;2010;32.71;25.79;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;5;2010;32.88;25.83;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;5;2010;32.98;25.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;5;2010;33.16;25.99;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;5;2010;33.28;26.08;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;5;2010;33.28;26.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;5;2010;33.28;26.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;5;2010;33.30;26.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;5;2010;33.30;26.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;5;2010;33.19;26.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;5;2010;32.96;25.95;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;6;2010;32.88;25.89;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;6;2010;32.87;25.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;6;2010;32.91;25.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;6;2010;33.01;25.82;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;6;2010;33.02;25.84;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;6;2010;32.94;25.81;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;6;2010;32.81;25.76;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;6;2010;32.76;25.70;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;6;2010;32.84;25.64;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;6;2010;32.83;25.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;6;2010;32.75;25.58;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;6;2010;32.64;25.56;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;6;2010;32.63;25.57;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;6;2010;32.68;25.61;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;6;2010;32.83;25.67;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;6;2010;32.99;25.77;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;6;2010;33.02;25.88;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;6;2010;33.00;26.01;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;6;2010;32.95;26.12;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;6;2010;32.96;26.18;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;6;2010;32.97;26.21;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;6;2010;33.09;26.21;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;6;2010;33.06;26.17;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;6;2010;33.07;26.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;6;2010;33.00;26.08;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;6;2010;32.91;26.03;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;6;2010;32.87;26.03;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;6;2010;32.81;26.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;6;2010;32.79;26.09;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;6;2010;32.79;26.12;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;6;2010;32.77;26.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;6;2010;32.87;26.14;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;6;2010;32.98;26.16;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;6;2010;33.04;26.23;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;6;2010;33.04;26.32;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;6;2010;33.25;26.56;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;6;2010;33.45;26.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;6;2010;33.65;27.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;6;2010;33.81;27.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;6;2010;33.99;27.65;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;6;2010;34.16;27.94;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;6;2010;34.16;28.06;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;6;2010;34.13;28.01;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;6;2010;34.18;27.97;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;6;2010;34.15;27.85;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;6;2010;34.08;27.69;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;6;2010;34.09;27.52;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;6;2010;34.02;27.34;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;6;2010;33.97;27.22;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;6;2010;33.96;27.13;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;6;2010;33.88;27.07;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;6;2010;33.82;27.04;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;6;2010;33.80;27.05;0.00;0.0;36.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;6;2010;33.77;27.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;6;2010;33.72;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;6;2010;33.72;27.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;6;2010;33.80;27.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;6;2010;33.81;27.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;6;2010;33.87;27.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;6;2010;33.95;27.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;6;2010;34.09;27.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;6;2010;34.27;27.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;6;2010;34.45;27.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;6;2010;34.67;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;6;2010;34.80;28.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;6;2010;34.93;28.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;6;2010;34.99;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;6;2010;34.99;28.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;6;2010;34.93;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;6;2010;34.87;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;6;2010;34.72;28.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;6;2010;34.56;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;6;2010;34.39;28.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;6;2010;34.30;28.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;6;2010;34.15;28.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;6;2010;34.03;28.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;6;2010;33.95;28.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;6;2010;33.85;27.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;6;2010;33.72;27.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;6;2010;33.72;27.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;6;2010;33.75;27.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;6;2010;33.74;27.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;6;2010;33.86;27.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;6;2010;34.08;27.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;6;2010;34.19;27.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;6;2010;34.30;27.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;6;2010;34.41;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;6;2010;34.47;27.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;6;2010;34.55;27.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;6;2010;34.61;27.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;6;2010;34.67;27.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;6;2010;34.62;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;6;2010;34.53;27.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;6;2010;34.43;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;6;2010;34.38;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;6;2010;34.25;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;6;2010;34.14;27.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;6;2010;34.04;27.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;6;2010;33.87;27.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;6;2010;33.62;27.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;6;2010;33.40;26.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;6;2010;33.14;26.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;6;2010;32.87;26.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;6;2010;32.77;26.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;6;2010;32.76;26.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;6;2010;32.91;25.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;6;2010;33.04;25.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;6;2010;33.19;26.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;6;2010;33.49;26.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;6;2010;33.55;26.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;6;2010;33.93;26.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;6;2010;34.07;26.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;6;2010;34.15;27.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;6;2010;34.22;27.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;6;2010;34.23;27.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;6;2010;34.22;27.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;6;2010;34.16;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;6;2010;34.07;27.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;6;2010;33.97;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;6;2010;33.94;27.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;6;2010;33.99;27.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;6;2010;33.95;27.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;6;2010;33.88;27.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;6;2010;33.71;27.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;6;2010;33.58;27.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;6;2010;33.46;26.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;6;2010;33.39;26.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;6;2010;33.42;26.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;6;2010;33.57;26.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;6;2010;33.71;26.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;6;2010;33.91;26.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;6;2010;34.03;27.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;6;2010;34.16;27.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;6;2010;34.26;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;6;2010;34.32;27.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;6;2010;34.49;28.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;6;2010;34.72;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;6;2010;34.85;28.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;6;2010;34.99;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;6;2010;35.20;28.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;6;2010;35.39;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;6;2010;35.39;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;6;2010;35.13;28.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;6;2010;34.89;28.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;6;2010;34.76;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;6;2010;34.63;28.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;6;2010;34.46;28.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;6;2010;34.31;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;6;2010;34.23;28.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;6;2010;34.12;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;6;2010;34.01;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;6;2010;33.96;28.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;6;2010;34.02;28.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;6;2010;34.11;28.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;6;2010;34.31;28.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;6;2010;34.41;28.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;6;2010;34.64;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;6;2010;34.80;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;6;2010;34.94;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;6;2010;34.95;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;6;2010;34.88;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;6;2010;34.82;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;6;2010;34.81;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;6;2010;34.85;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;6;2010;34.91;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;6;2010;34.99;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;6;2010;35.00;29.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;6;2010;34.98;29.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;6;2010;34.92;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;6;2010;34.79;28.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;6;2010;34.65;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;6;2010;34.53;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;6;2010;34.42;28.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;6;2010;34.29;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;6;2010;34.07;28.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;6;2010;34.00;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;6;2010;33.99;28.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;6;2010;34.00;27.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;6;2010;34.09;28.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;6;2010;34.29;28.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;6;2010;34.47;28.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;6;2010;34.62;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;6;2010;34.70;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;6;2010;34.68;29.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;6;2010;34.69;29.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;6;2010;34.75;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;6;2010;34.87;29.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;6;2010;34.94;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;6;2010;34.96;29.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;6;2010;34.98;29.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;6;2010;34.90;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;6;2010;34.87;28.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;6;2010;34.80;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;6;2010;34.83;28.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;6;2010;34.79;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;6;2010;34.67;28.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;6;2010;34.59;28.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;6;2010;34.49;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;6;2010;34.41;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;6;2010;34.42;28.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;6;2010;34.50;28.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;6;2010;34.68;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;6;2010;34.88;28.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;6;2010;35.09;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;6;2010;35.26;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;6;2010;35.42;30.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;6;2010;35.52;30.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;6;2010;35.55;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;6;2010;35.57;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;6;2010;35.52;30.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;6;2010;35.51;30.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;6;2010;35.48;30.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;6;2010;35.55;30.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;6;2010;35.66;30.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;6;2010;35.79;30.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;6;2010;35.82;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;6;2010;35.89;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;6;2010;35.85;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;6;2010;35.77;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;6;2010;35.75;30.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;6;2010;35.71;30.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;6;2010;35.61;30.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;6;2010;35.52;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;6;2010;35.51;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;6;2010;35.61;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;6;2010;35.80;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;6;2010;35.98;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;6;2010;36.07;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;6;2010;36.19;30.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;6;2010;36.22;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;6;2010;36.23;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;6;2010;36.17;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;6;2010;36.08;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;6;2010;36.12;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;6;2010;36.13;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;6;2010;36.27;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;6;2010;36.39;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;6;2010;36.52;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;6;2010;36.61;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;6;2010;36.65;31.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;6;2010;36.65;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;6;2010;36.57;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;6;2010;36.49;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;6;2010;36.38;31.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;6;2010;36.28;31.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;6;2010;36.15;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;6;2010;36.07;30.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;6;2010;36.13;30.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;6;2010;36.23;30.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;6;2010;36.32;30.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;6;2010;36.45;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;6;2010;36.57;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;6;2010;36.67;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;6;2010;36.74;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;6;2010;36.80;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;6;2010;36.83;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;6;2010;36.81;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;6;2010;36.77;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;6;2010;36.75;31.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;6;2010;36.73;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;6;2010;36.71;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;6;2010;36.74;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;6;2010;36.69;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;6;2010;36.54;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;6;2010;36.46;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;6;2010;36.45;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;6;2010;36.40;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;6;2010;36.35;31.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;6;2010;36.27;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;6;2010;36.18;30.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;6;2010;36.14;30.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;6;2010;36.10;30.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;6;2010;36.12;30.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;6;2010;36.11;30.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;6;2010;36.15;30.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;6;2010;36.20;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;6;2010;36.33;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;6;2010;36.51;30.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;6;2010;36.63;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;6;2010;36.78;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;6;2010;36.87;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;6;2010;37.04;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;6;2010;37.02;31.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;6;2010;36.92;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;6;2010;36.80;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;6;2010;36.69;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;6;2010;36.47;31.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;6;2010;36.22;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;6;2010;36.08;30.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;6;2010;35.87;30.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;6;2010;35.65;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;6;2010;35.48;30.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;6;2010;35.31;29.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;6;2010;35.13;29.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;6;2010;34.99;29.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;6;2010;34.94;29.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;6;2010;34.82;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;6;2010;34.71;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;6;2010;34.75;28.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;6;2010;34.81;28.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;6;2010;34.86;28.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;6;2010;34.93;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;6;2010;35.02;28.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;6;2010;35.08;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;6;2010;35.05;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;6;2010;34.98;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;6;2010;34.89;28.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;6;2010;34.75;28.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;6;2010;34.66;28.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;6;2010;34.56;28.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;6;2010;34.41;28.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;6;2010;34.26;27.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;6;2010;34.09;27.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;6;2010;33.84;27.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;6;2010;33.62;27.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;6;2010;33.39;27.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;6;2010;33.26;26.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;6;2010;33.22;26.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;6;2010;33.22;26.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;6;2010;33.20;26.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;6;2010;33.20;26.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;6;2010;33.25;26.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;6;2010;33.23;26.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;6;2010;33.23;26.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;6;2010;33.28;26.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;6;2010;33.23;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;6;2010;33.17;26.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;6;2010;33.13;26.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;6;2010;33.10;25.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;6;2010;32.93;25.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;6;2010;32.81;25.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;6;2010;32.75;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;6;2010;32.86;25.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;6;2010;32.98;25.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;6;2010;33.09;25.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;6;2010;33.14;25.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;6;2010;33.11;25.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;6;2010;32.85;25.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;6;2010;32.61;25.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;6;2010;32.45;25.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;6;2010;32.32;25.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;6;2010;32.24;25.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;6;2010;32.24;25.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;6;2010;32.33;25.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;6;2010;32.48;25.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;6;2010;32.66;25.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;6;2010;33.01;25.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;6;2010;33.20;25.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;6;2010;38.06;25.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;6;2010;37.33;26.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;6;2010;37.24;26.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;6;2010;36.97;27.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;6;2010;36.73;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;6;2010;36.45;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;6;2010;36.09;28.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;6;2010;35.70;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;6;2010;35.36;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;6;2010;35.11;28.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;6;2010;34.85;28.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;6;2010;34.72;28.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;6;2010;34.60;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;6;2010;34.42;27.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;6;2010;34.26;27.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;6;2010;34.16;27.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;6;2010;34.01;27.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;6;2010;33.80;27.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;6;2010;33.51;26.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;6;2010;33.20;26.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;6;2010;32.99;26.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;6;2010;32.95;26.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;6;2010;33.01;26.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;6;2010;33.13;26.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;6;2010;33.15;26.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;6;2010;33.17;26.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;6;2010;33.23;26.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;6;2010;33.28;26.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;6;2010;33.23;26.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;6;2010;33.12;26.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;6;2010;33.15;26.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;6;2010;33.28;26.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;6;2010;33.40;27.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;6;2010;33.45;26.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;6;2010;33.33;26.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;6;2010;33.11;26.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;6;2010;32.89;26.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;6;2010;32.67;26.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;6;2010;32.54;26.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;6;2010;32.48;26.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;6;2010;32.36;25.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;6;2010;32.18;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;6;2010;32.01;25.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;6;2010;31.96;25.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;6;2010;31.96;25.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;6;2010;32.08;25.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;6;2010;32.43;25.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;6;2010;32.79;25.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;6;2010;33.01;26.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;6;2010;33.19;26.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;6;2010;33.21;26.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;6;2010;33.23;27.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;6;2010;33.24;27.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;6;2010;33.26;27.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;6;2010;33.32;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;6;2010;33.40;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;6;2010;33.45;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;6;2010;33.47;27.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;6;2010;33.43;27.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;6;2010;33.40;27.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;6;2010;33.30;27.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;6;2010;33.28;27.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;6;2010;33.23;27.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;6;2010;33.21;26.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;6;2010;33.18;26.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;6;2010;33.05;26.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;6;2010;32.97;26.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;6;2010;33.00;26.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;6;2010;33.05;26.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;6;2010;33.15;26.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;6;2010;33.25;26.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;6;2010;33.45;26.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;6;2010;33.62;27.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;6;2010;33.83;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;6;2010;34.00;27.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;6;2010;34.19;28.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;6;2010;34.33;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;6;2010;34.43;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;6;2010;34.44;28.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;6;2010;34.56;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;6;2010;34.70;28.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;6;2010;34.75;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;6;2010;34.83;28.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;6;2010;34.82;28.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;6;2010;34.77;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;6;2010;34.74;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;6;2010;34.59;28.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;6;2010;34.42;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;6;2010;34.24;28.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;6;2010;34.06;28.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;6;2010;33.93;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;6;2010;33.75;27.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;6;2010;33.57;27.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;6;2010;33.50;27.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;6;2010;33.46;27.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;6;2010;33.55;27.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;6;2010;33.74;27.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;6;2010;33.84;27.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;6;2010;33.97;27.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;6;2010;34.20;27.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;6;2010;34.32;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;6;2010;34.32;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;6;2010;34.25;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;6;2010;34.17;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;6;2010;33.96;27.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;6;2010;33.70;27.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;6;2010;33.51;26.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;6;2010;33.29;26.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;6;2010;33.25;26.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;6;2010;33.23;26.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;6;2010;33.08;26.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;6;2010;32.88;26.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;6;2010;32.73;26.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;6;2010;32.56;25.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;6;2010;32.54;25.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;6;2010;32.57;25.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;6;2010;32.60;25.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;6;2010;32.75;25.70;0.00;0.0;0.00;0.0
