lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;6;2010;32.87;25.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;6;2010;33.01;25.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;6;2010;33.15;25.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;6;2010;33.25;25.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;6;2010;33.49;25.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;6;2010;33.57;26.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;6;2010;33.56;26.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;6;2010;33.54;26.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;6;2010;33.54;26.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;6;2010;33.57;26.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;6;2010;33.54;26.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;6;2010;33.46;26.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;6;2010;33.43;26.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;6;2010;33.25;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;6;2010;33.29;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;6;2010;33.31;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;6;2010;33.29;26.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;6;2010;33.24;26.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;6;2010;33.05;26.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;6;2010;32.93;26.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;6;2010;32.88;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;6;2010;32.95;26.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;6;2010;32.97;26.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;6;2010;33.04;26.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;6;2010;33.17;26.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;6;2010;33.25;26.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;6;2010;33.42;26.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;6;2010;33.52;27.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;6;2010;33.67;27.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;6;2010;33.76;27.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;6;2010;33.82;27.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;6;2010;33.79;27.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;6;2010;33.71;27.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;6;2010;33.60;27.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;6;2010;33.61;27.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;6;2010;33.77;27.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;6;2010;33.85;27.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;6;2010;33.85;27.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;6;2010;33.77;27.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;6;2010;33.51;27.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;6;2010;33.30;26.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;6;2010;33.14;26.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;6;2010;32.97;26.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;6;2010;32.72;26.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;6;2010;32.53;26.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;6;2010;32.40;26.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;6;2010;32.42;25.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;6;2010;32.53;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;6;2010;32.78;25.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;6;2010;32.98;25.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;6;2010;33.24;26.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;6;2010;33.45;26.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;6;2010;33.54;26.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;6;2010;33.54;26.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;6;2010;33.57;26.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;6;2010;33.61;27.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;6;2010;33.68;27.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;6;2010;33.80;27.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;6;2010;33.88;27.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;6;2010;33.85;27.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;6;2010;33.66;27.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;6;2010;33.40;27.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;6;2010;33.24;26.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;6;2010;33.04;26.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;6;2010;32.97;26.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;6;2010;32.74;26.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;6;2010;32.52;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;6;2010;32.34;25.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;6;2010;32.22;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;6;2010;32.17;25.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;6;2010;32.26;25.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;6;2010;32.47;25.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;6;2010;32.80;25.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;6;2010;32.96;25.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;6;2010;33.05;26.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;6;2010;33.09;26.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;6;2010;33.13;26.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;6;2010;33.14;26.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;6;2010;33.15;26.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;6;2010;33.06;26.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;6;2010;33.07;26.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;6;2010;33.11;26.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;6;2010;33.03;26.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;6;2010;32.90;26.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;6;2010;32.78;26.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;6;2010;32.65;26.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;6;2010;32.54;26.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;6;2010;32.49;26.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;6;2010;32.46;26.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;6;2010;32.38;26.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;6;2010;32.35;26.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;6;2010;32.13;25.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;6;2010;31.84;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;6;2010;31.90;25.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;6;2010;32.12;25.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;6;2010;32.29;25.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;6;2010;32.44;25.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;6;2010;32.55;25.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;6;2010;32.59;25.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;6;2010;32.56;25.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;6;2010;32.51;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;6;2010;32.46;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;6;2010;32.44;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;6;2010;32.43;25.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;6;2010;32.34;25.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;6;2010;32.29;25.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;6;2010;32.38;25.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;6;2010;32.53;25.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;6;2010;32.59;25.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;6;2010;32.64;25.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;6;2010;32.70;25.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;6;2010;32.69;25.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;6;2010;32.68;25.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;6;2010;32.63;25.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;6;2010;32.62;25.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;6;2010;32.57;25.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;6;2010;32.58;25.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;6;2010;32.57;25.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;6;2010;32.62;25.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;6;2010;32.67;25.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;6;2010;32.71;25.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;6;2010;32.74;25.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;6;2010;32.76;25.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;6;2010;32.79;25.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;6;2010;32.75;25.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;6;2010;32.67;25.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;6;2010;32.59;25.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;6;2010;32.57;25.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;6;2010;32.57;25.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;6;2010;32.62;25.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;6;2010;32.63;25.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;6;2010;32.67;25.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;6;2010;32.68;25.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;6;2010;32.67;25.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;6;2010;32.71;25.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;6;2010;32.82;25.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;6;2010;32.87;25.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;6;2010;32.89;25.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;6;2010;32.83;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;6;2010;32.60;25.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;6;2010;32.46;25.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;6;2010;32.47;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;6;2010;32.59;25.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;6;2010;32.96;26.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;6;2010;33.28;26.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;6;2010;33.48;26.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;6;2010;33.69;27.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;6;2010;33.74;27.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;6;2010;33.83;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;6;2010;33.93;27.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;6;2010;34.05;27.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;6;2010;34.08;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;6;2010;34.05;28.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;6;2010;34.02;28.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;6;2010;34.02;27.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;6;2010;33.89;27.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;6;2010;33.71;27.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;6;2010;33.55;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;6;2010;33.36;27.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;6;2010;33.09;27.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;6;2010;32.90;26.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;6;2010;32.79;26.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;6;2010;32.67;26.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;6;2010;32.46;26.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;6;2010;32.38;26.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;6;2010;32.31;26.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;6;2010;32.40;26.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;6;2010;32.57;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;6;2010;32.84;26.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;6;2010;33.20;26.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;6;2010;33.54;26.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;6;2010;33.71;27.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;6;2010;33.83;27.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;6;2010;33.96;27.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;6;2010;34.03;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;6;2010;34.09;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;6;2010;34.08;28.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;6;2010;34.08;28.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;6;2010;34.13;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;6;2010;34.12;28.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;6;2010;34.07;28.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;6;2010;34.00;28.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;6;2010;33.89;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;6;2010;33.69;27.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;6;2010;33.55;27.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;6;2010;33.50;27.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;6;2010;33.44;27.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;6;2010;33.45;27.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;6;2010;33.41;27.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;6;2010;33.51;27.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;6;2010;33.62;27.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;6;2010;33.93;27.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;6;2010;34.16;27.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;6;2010;34.38;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;6;2010;34.54;28.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;6;2010;34.66;28.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;6;2010;34.80;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;6;2010;34.81;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;6;2010;34.81;29.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;6;2010;34.88;29.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;6;2010;34.93;29.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;6;2010;34.92;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;6;2010;34.78;29.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;6;2010;34.64;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;6;2010;34.42;28.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;6;2010;34.23;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;6;2010;33.98;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;6;2010;33.79;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;6;2010;33.67;28.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;6;2010;33.51;27.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;6;2010;33.31;27.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;6;2010;33.21;27.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;6;2010;33.29;27.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;6;2010;33.47;27.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;6;2010;33.64;27.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;6;2010;33.91;27.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;6;2010;34.23;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;6;2010;34.53;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;6;2010;34.80;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;6;2010;34.97;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;6;2010;35.15;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;6;2010;35.20;29.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;6;2010;35.21;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;6;2010;35.22;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;6;2010;35.27;29.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;6;2010;35.33;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;6;2010;35.26;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;6;2010;35.13;29.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;6;2010;34.97;29.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;6;2010;34.79;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;6;2010;34.62;29.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;6;2010;34.40;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;6;2010;34.18;28.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;6;2010;34.07;28.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;6;2010;33.87;28.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;6;2010;33.74;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;6;2010;33.74;28.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;6;2010;34.01;28.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;6;2010;34.18;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;6;2010;34.41;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;6;2010;34.75;28.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;6;2010;35.05;28.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;6;2010;35.20;29.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;6;2010;35.30;29.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;6;2010;35.37;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;6;2010;35.40;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;6;2010;35.44;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;6;2010;35.52;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;6;2010;35.59;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;6;2010;35.63;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;6;2010;35.51;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;6;2010;35.38;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;6;2010;35.22;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;7;2010;35.09;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;7;2010;34.96;29.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;7;2010;34.80;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;7;2010;34.56;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;7;2010;34.35;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;7;2010;34.26;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;7;2010;34.26;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;7;2010;34.31;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;7;2010;34.32;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;7;2010;34.41;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;7;2010;34.58;28.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;7;2010;34.87;29.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;7;2010;35.13;29.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;7;2010;35.32;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;7;2010;35.42;29.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;7;2010;35.50;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;7;2010;35.60;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;7;2010;35.59;30.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;7;2010;35.57;30.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;7;2010;35.58;30.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;7;2010;35.58;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;7;2010;35.49;30.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;7;2010;35.34;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;7;2010;35.22;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;7;2010;35.07;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;7;2010;34.94;29.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;7;2010;34.85;29.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;7;2010;34.71;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;7;2010;34.63;28.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;7;2010;34.53;28.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;7;2010;34.51;28.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;7;2010;34.57;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;7;2010;34.72;28.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;7;2010;34.89;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;7;2010;35.09;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;7;2010;35.38;29.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;7;2010;35.75;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;7;2010;36.14;29.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;7;2010;36.45;30.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;7;2010;36.67;30.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;7;2010;36.74;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;7;2010;36.87;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;7;2010;36.95;30.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;7;2010;36.95;30.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;7;2010;36.95;30.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;7;2010;36.90;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;7;2010;36.65;30.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;7;2010;36.28;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;7;2010;35.90;29.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;7;2010;35.60;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;7;2010;35.29;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;7;2010;34.97;29.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;7;2010;34.68;28.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;7;2010;34.50;28.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;7;2010;34.44;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;7;2010;34.40;28.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;7;2010;34.44;28.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;7;2010;34.60;28.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;7;2010;34.84;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;7;2010;35.06;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;7;2010;35.22;28.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;7;2010;35.34;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;7;2010;35.41;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;7;2010;35.47;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;7;2010;35.61;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;7;2010;35.79;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;7;2010;35.86;29.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;7;2010;35.84;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;7;2010;35.76;29.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;7;2010;35.65;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;7;2010;35.40;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;7;2010;35.31;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;7;2010;35.21;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;7;2010;35.11;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;7;2010;34.95;29.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;7;2010;34.84;29.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;7;2010;34.72;28.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;7;2010;34.60;28.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;7;2010;34.47;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;7;2010;34.44;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;7;2010;34.44;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;7;2010;34.59;28.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;7;2010;34.65;28.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;7;2010;34.76;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;7;2010;34.92;28.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;7;2010;35.14;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;7;2010;35.29;29.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;7;2010;35.54;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;7;2010;35.64;29.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;7;2010;35.67;29.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;7;2010;35.66;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;7;2010;35.64;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;7;2010;35.57;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;7;2010;35.48;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;7;2010;35.42;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;7;2010;35.34;29.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;7;2010;35.34;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;7;2010;35.31;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;7;2010;35.23;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;7;2010;35.17;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;7;2010;35.17;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;7;2010;35.08;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;7;2010;35.05;29.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;7;2010;35.02;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;7;2010;34.97;29.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;7;2010;35.04;29.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;7;2010;35.22;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;7;2010;35.30;29.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;7;2010;35.56;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;7;2010;35.71;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;7;2010;35.91;29.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;7;2010;36.06;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;7;2010;36.21;30.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;7;2010;36.23;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;7;2010;36.15;30.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;7;2010;36.00;30.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;7;2010;35.80;30.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;7;2010;35.69;30.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;7;2010;35.62;30.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;7;2010;35.49;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;7;2010;35.39;29.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;7;2010;35.33;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;7;2010;35.21;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;7;2010;35.04;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;7;2010;34.95;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;7;2010;34.96;29.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;7;2010;35.16;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;7;2010;35.45;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;7;2010;35.76;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;7;2010;36.01;29.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;7;2010;36.39;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;7;2010;36.80;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;7;2010;37.17;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;7;2010;37.63;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;7;2010;37.92;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;7;2010;37.90;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;7;2010;37.39;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;7;2010;36.81;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;7;2010;36.25;30.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;7;2010;35.78;30.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;7;2010;35.47;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;7;2010;35.40;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;7;2010;35.33;29.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;7;2010;35.18;29.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;7;2010;35.06;29.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;7;2010;34.93;29.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;7;2010;34.71;29.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;7;2010;34.59;28.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;7;2010;34.53;28.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;7;2010;34.43;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;7;2010;34.37;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;7;2010;34.40;28.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;7;2010;34.39;28.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;7;2010;34.40;28.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;7;2010;34.48;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;7;2010;34.60;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;7;2010;34.75;28.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;7;2010;34.88;28.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;7;2010;35.01;28.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;7;2010;35.19;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;7;2010;35.20;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;7;2010;35.22;29.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;7;2010;35.25;29.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;7;2010;35.24;29.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;7;2010;35.22;29.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;7;2010;35.19;29.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;7;2010;35.19;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;7;2010;35.21;28.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;7;2010;35.11;28.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;7;2010;34.87;28.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;7;2010;34.57;28.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;7;2010;34.35;28.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;7;2010;34.12;28.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;7;2010;33.94;27.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;7;2010;33.87;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;7;2010;33.87;27.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;7;2010;33.94;27.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;7;2010;34.03;27.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;7;2010;34.22;27.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;7;2010;34.52;27.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;7;2010;34.84;28.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;7;2010;35.00;28.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;7;2010;35.12;29.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;7;2010;35.20;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;7;2010;35.30;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;7;2010;35.42;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;7;2010;35.53;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;7;2010;35.52;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;7;2010;35.45;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;7;2010;35.41;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;7;2010;35.31;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;7;2010;35.20;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;7;2010;35.09;29.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;7;2010;34.97;29.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;7;2010;34.84;28.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;7;2010;34.65;28.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;7;2010;34.37;28.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;7;2010;34.26;28.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;7;2010;34.11;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;7;2010;34.18;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;7;2010;34.35;28.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;7;2010;34.53;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;7;2010;34.76;28.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;7;2010;34.96;28.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;7;2010;35.56;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;7;2010;35.45;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;7;2010;35.32;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;7;2010;35.15;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;7;2010;35.01;29.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;7;2010;34.96;29.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;7;2010;35.02;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;7;2010;35.23;29.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;7;2010;35.45;29.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;7;2010;35.73;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;7;2010;35.93;29.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;7;2010;36.14;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;7;2010;36.31;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;7;2010;36.45;30.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;7;2010;36.57;30.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;7;2010;36.73;30.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;7;2010;36.78;31.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;7;2010;36.85;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;7;2010;36.88;31.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;7;2010;36.85;31.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;7;2010;36.79;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;7;2010;36.65;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;7;2010;36.52;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;7;2010;36.42;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;7;2010;36.36;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;7;2010;36.30;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;7;2010;36.23;30.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;7;2010;36.11;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;7;2010;35.97;30.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;7;2010;35.86;30.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;7;2010;35.93;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;7;2010;36.04;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;7;2010;36.16;30.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;7;2010;36.37;30.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;7;2010;36.51;30.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;7;2010;36.61;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;7;2010;36.77;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;7;2010;36.93;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;7;2010;37.07;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;7;2010;37.21;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;7;2010;37.33;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;7;2010;37.49;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;7;2010;37.63;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;7;2010;37.63;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;7;2010;37.53;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;7;2010;37.37;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;7;2010;37.19;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;7;2010;37.02;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;7;2010;36.95;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;7;2010;36.92;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;7;2010;36.90;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;7;2010;36.85;31.08;0.00;0.0;0.00;0.0
