lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;8;2010;36.65;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;8;2010;36.82;31.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;8;2010;36.96;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;8;2010;37.02;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;8;2010;37.05;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;8;2010;37.03;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;8;2010;36.98;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;8;2010;36.96;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;8;2010;36.94;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;8;2010;36.98;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;8;2010;37.04;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;8;2010;37.07;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;8;2010;37.04;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;8;2010;36.96;31.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;8;2010;36.88;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;8;2010;36.85;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;8;2010;36.80;31.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;8;2010;36.74;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;8;2010;36.71;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;8;2010;36.81;31.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;8;2010;36.95;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;8;2010;37.06;31.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;8;2010;37.07;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;8;2010;36.96;31.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;8;2010;36.82;31.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;8;2010;36.67;31.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;8;2010;36.62;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;8;2010;36.61;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;8;2010;36.60;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;8;2010;36.58;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;8;2010;36.54;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;8;2010;36.53;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;8;2010;36.53;30.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;8;2010;36.53;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;8;2010;36.53;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;8;2010;36.41;30.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;8;2010;36.23;30.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;8;2010;36.06;30.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;8;2010;35.99;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;8;2010;35.86;30.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;8;2010;35.66;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;8;2010;35.51;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;8;2010;35.39;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;8;2010;35.22;29.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;8;2010;35.15;29.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;8;2010;35.18;29.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;8;2010;35.28;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;8;2010;35.35;29.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;8;2010;35.38;29.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;8;2010;35.40;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;8;2010;35.43;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;8;2010;35.44;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;8;2010;35.47;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;8;2010;35.55;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;8;2010;35.51;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;8;2010;35.40;29.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;8;2010;35.33;29.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;8;2010;35.28;29.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;8;2010;35.22;29.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;8;2010;35.18;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;8;2010;35.05;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;8;2010;34.92;28.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;8;2010;34.77;28.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;8;2010;34.65;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;8;2010;34.58;28.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;8;2010;34.41;28.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;8;2010;34.36;28.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;8;2010;34.39;28.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;8;2010;34.43;28.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;8;2010;34.50;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;8;2010;34.62;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;8;2010;34.73;28.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;8;2010;34.75;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;8;2010;34.79;28.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;8;2010;34.78;28.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;8;2010;34.82;28.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;8;2010;34.86;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;8;2010;34.86;28.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;8;2010;34.81;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;8;2010;34.76;28.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;8;2010;34.71;28.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;8;2010;34.63;28.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;8;2010;34.59;28.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;8;2010;34.54;28.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;8;2010;34.45;28.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;8;2010;34.42;28.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;8;2010;34.36;27.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;8;2010;34.34;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;8;2010;34.33;27.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;8;2010;34.25;27.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;8;2010;34.19;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;8;2010;34.14;27.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;8;2010;34.19;27.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;8;2010;34.23;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;8;2010;34.26;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;8;2010;34.35;27.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;8;2010;34.47;27.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;8;2010;34.60;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;8;2010;34.67;28.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;8;2010;34.81;28.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;8;2010;34.87;28.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;8;2010;34.95;28.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;8;2010;35.05;28.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;8;2010;35.09;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;8;2010;35.05;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;8;2010;35.00;28.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;8;2010;34.86;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;8;2010;34.74;28.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;8;2010;34.62;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;8;2010;34.58;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;8;2010;34.63;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;8;2010;34.69;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;8;2010;34.81;28.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;8;2010;34.82;28.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;8;2010;34.65;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;8;2010;34.40;27.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;8;2010;34.40;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;8;2010;34.47;27.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;8;2010;34.55;27.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;8;2010;34.56;27.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;8;2010;34.50;27.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;8;2010;34.52;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;8;2010;34.49;27.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;8;2010;34.38;27.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;8;2010;34.26;27.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;8;2010;34.10;27.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;8;2010;33.93;27.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;8;2010;33.86;27.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;8;2010;33.82;27.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;8;2010;33.74;26.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;8;2010;33.68;26.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;8;2010;33.62;26.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;8;2010;33.51;26.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;8;2010;33.39;26.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;8;2010;33.28;26.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;8;2010;33.18;26.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;8;2010;33.07;26.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;8;2010;33.02;26.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;8;2010;32.95;26.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;8;2010;32.92;26.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;8;2010;32.95;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;8;2010;33.03;26.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;8;2010;33.16;26.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;8;2010;33.33;26.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;8;2010;33.28;26.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;8;2010;33.24;26.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;8;2010;33.24;26.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;8;2010;33.26;26.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;8;2010;33.19;26.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;8;2010;33.11;26.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;8;2010;33.05;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;8;2010;33.05;26.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;8;2010;32.97;25.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;8;2010;32.86;25.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;8;2010;32.75;25.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;8;2010;32.68;25.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;8;2010;32.56;25.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;8;2010;32.51;25.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;8;2010;32.41;25.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;8;2010;32.31;25.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;8;2010;32.19;25.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;8;2010;32.12;25.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;8;2010;32.17;25.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;8;2010;32.34;25.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;8;2010;32.59;25.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;8;2010;32.72;25.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;8;2010;32.87;25.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;8;2010;33.08;25.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;8;2010;33.25;25.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;8;2010;33.31;26.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;8;2010;33.19;26.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;8;2010;33.11;26.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;8;2010;33.06;26.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;8;2010;33.05;26.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;8;2010;32.90;26.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;8;2010;32.68;26.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;8;2010;32.60;26.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;8;2010;32.55;26.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;8;2010;32.48;26.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;8;2010;32.46;25.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;8;2010;32.51;25.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;8;2010;32.55;25.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;8;2010;32.60;25.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;8;2010;32.53;25.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;8;2010;32.41;25.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;8;2010;32.40;25.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;8;2010;32.49;25.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;8;2010;32.54;25.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;8;2010;32.55;25.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;8;2010;32.56;25.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;8;2010;32.57;25.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;8;2010;32.64;25.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;8;2010;32.66;25.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;8;2010;32.60;25.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;8;2010;32.47;25.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;8;2010;32.43;25.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;8;2010;32.46;25.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;8;2010;32.37;25.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;8;2010;32.25;25.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;8;2010;32.16;25.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;8;2010;32.20;25.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;8;2010;32.20;25.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;9;2010;34.37;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;9;2010;34.00;27.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;9;2010;32.02;25.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;9;2010;32.01;25.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;9;2010;32.00;25.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;9;2010;32.04;25.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;9;2010;32.01;25.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;9;2010;32.03;25.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;9;2010;32.05;24.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;9;2010;32.00;24.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;9;2010;32.06;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;9;2010;32.11;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;9;2010;32.09;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;9;2010;32.08;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;9;2010;32.12;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;9;2010;32.11;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;9;2010;32.10;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;9;2010;32.16;24.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;9;2010;32.21;25.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;9;2010;32.18;25.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;9;2010;32.13;25.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;9;2010;32.15;25.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;9;2010;32.08;24.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;9;2010;31.96;24.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;9;2010;31.98;24.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;9;2010;32.02;24.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;9;2010;32.08;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;9;2010;32.10;24.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;9;2010;32.06;24.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;9;2010;31.99;24.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;9;2010;31.86;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;9;2010;31.84;24.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;9;2010;31.82;24.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;9;2010;31.94;24.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;9;2010;32.15;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;9;2010;32.38;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;9;2010;32.49;25.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;9;2010;32.66;25.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;9;2010;32.76;25.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;9;2010;32.82;25.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;9;2010;32.83;25.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;9;2010;32.79;25.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;9;2010;32.77;25.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;9;2010;32.80;25.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;9;2010;32.85;25.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;9;2010;32.85;25.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;9;2010;32.80;25.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;9;2010;32.64;25.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;9;2010;32.52;25.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;9;2010;32.43;25.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;9;2010;32.31;25.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;9;2010;32.17;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;9;2010;31.99;24.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;9;2010;31.82;24.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;9;2010;31.64;24.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;9;2010;31.52;24.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;9;2010;31.49;24.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;9;2010;31.53;24.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;9;2010;31.68;24.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;9;2010;31.80;24.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;9;2010;31.95;24.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;9;2010;32.08;24.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;9;2010;32.15;24.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;9;2010;32.17;24.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;9;2010;32.23;24.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;9;2010;32.20;25.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;9;2010;32.18;25.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;9;2010;32.07;25.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;9;2010;31.91;25.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;9;2010;31.76;24.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;9;2010;31.67;24.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;9;2010;31.56;24.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;9;2010;31.42;24.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;9;2010;31.29;24.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;9;2010;31.16;24.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;9;2010;31.04;23.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;9;2010;30.92;23.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;9;2010;30.85;23.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;9;2010;30.77;23.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;9;2010;30.83;23.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;9;2010;30.91;23.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;9;2010;31.13;23.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;9;2010;31.40;23.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;9;2010;31.75;23.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;9;2010;31.94;23.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;9;2010;32.06;24.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;9;2010;32.13;24.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;9;2010;32.16;24.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;9;2010;32.23;24.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;9;2010;32.26;24.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;9;2010;32.21;24.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;9;2010;32.08;24.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;9;2010;31.88;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;9;2010;31.77;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;9;2010;31.66;24.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;9;2010;31.59;24.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;9;2010;31.50;24.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;9;2010;31.32;24.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;9;2010;31.20;24.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;9;2010;31.05;23.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;9;2010;30.92;23.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;9;2010;30.76;23.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;9;2010;30.60;23.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;9;2010;30.44;23.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;9;2010;30.39;23.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;9;2010;30.46;23.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;9;2010;30.69;23.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;9;2010;30.90;23.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;9;2010;31.10;23.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;9;2010;31.40;24.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;9;2010;31.57;24.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;9;2010;31.75;24.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;9;2010;31.91;24.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;9;2010;32.04;24.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;9;2010;32.05;24.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;9;2010;32.01;25.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;9;2010;32.01;25.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;9;2010;32.02;24.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;9;2010;31.98;24.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;9;2010;31.95;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;9;2010;31.95;24.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;9;2010;31.92;24.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;9;2010;31.91;24.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;9;2010;31.86;24.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;9;2010;31.77;24.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;9;2010;31.54;24.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;9;2010;31.36;24.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;9;2010;31.22;24.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;9;2010;31.13;24.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;9;2010;31.13;23.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;9;2010;31.26;23.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;9;2010;31.36;23.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;9;2010;31.42;23.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;9;2010;31.38;23.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;9;2010;31.24;23.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;9;2010;31.15;23.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;9;2010;31.02;23.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;9;2010;30.96;23.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;9;2010;30.90;23.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;9;2010;30.94;23.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;9;2010;30.98;23.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;9;2010;30.99;23.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;9;2010;31.00;23.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;9;2010;31.01;23.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;9;2010;30.95;23.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;9;2010;30.96;23.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;9;2010;30.85;23.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;9;2010;30.70;23.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;9;2010;30.53;23.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;9;2010;30.38;22.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;9;2010;30.21;22.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;9;2010;30.20;22.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;9;2010;30.29;22.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;9;2010;30.42;22.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;9;2010;30.49;22.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;9;2010;30.59;22.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;9;2010;30.71;22.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;9;2010;30.85;22.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;9;2010;30.97;22.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;9;2010;31.05;23.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;9;2010;31.15;23.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;9;2010;31.04;23.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;9;2010;31.09;23.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;9;2010;31.12;23.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;9;2010;31.11;23.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;9;2010;31.12;23.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;9;2010;31.11;23.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;9;2010;31.07;23.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;9;2010;30.95;23.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;9;2010;30.82;23.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;9;2010;30.73;23.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;9;2010;30.62;23.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;9;2010;30.47;23.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;9;2010;30.28;23.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;9;2010;30.12;23.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;9;2010;30.13;23.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;9;2010;30.32;23.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;9;2010;30.47;23.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;9;2010;30.68;23.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;9;2010;30.91;23.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;9;2010;31.16;24.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;9;2010;32.36;24.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;9;2010;33.77;24.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;9;2010;34.41;24.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;9;2010;34.90;24.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;9;2010;35.27;25.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;9;2010;35.53;25.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;9;2010;35.70;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;9;2010;72.78;26.94;50.18;1.0;7.88;0.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;9;2010;72.69;36.42;23.97;0.6;33.10;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;9;2010;73.38;34.93;22.10;0.5;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;9;2010;73.44;35.06;21.80;0.5;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;9;2010;72.03;35.06;21.38;0.5;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;9;2010;68.74;34.93;21.57;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;9;2010;66.69;34.93;23.40;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;9;2010;66.09;35.45;22.47;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;9;2010;65.26;35.59;22.25;0.7;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;9;2010;65.55;35.63;23.58;0.7;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;9;2010;66.78;35.63;23.90;0.7;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;9;2010;67.13;35.71;22.43;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;9;2010;67.53;35.72;22.30;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;9;2010;67.16;35.70;21.80;0.6;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;9;2010;60.38;34.84;0.00;0.0;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;9;2010;46.71;32.43;0.00;0.0;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;9;2010;40.51;30.49;0.00;0.0;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;9;2010;38.09;29.31;0.00;0.0;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;9;2010;36.79;28.28;0.00;0.0;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;9;2010;58.57;27.35;33.90;0.8;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;9;2010;68.34;35.81;34.95;0.9;36.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;9;2010;68.68;35.32;17.83;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;9;2010;67.27;34.99;20.53;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;9;2010;67.31;35.73;22.85;0.7;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;9;2010;68.46;35.79;21.88;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;9;2010;68.61;35.77;21.77;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;9;2010;67.37;35.64;21.00;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;9;2010;70.33;35.80;22.67;0.6;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;9;2010;71.62;35.79;20.60;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;9;2010;71.80;35.47;20.67;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;9;2010;71.17;35.39;20.23;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;9;2010;70.74;35.26;20.07;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;9;2010;70.87;35.24;20.20;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;9;2010;71.21;35.22;19.75;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;9;2010;71.44;35.51;22.13;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;9;2010;71.71;35.70;21.17;0.5;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;9;2010;63.05;34.97;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;9;2010;51.23;33.43;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;9;2010;45.58;32.11;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;9;2010;41.84;30.68;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;9;2010;40.06;29.70;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;9;2010;39.03;28.99;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;9;2010;38.48;28.35;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;9;2010;38.20;28.01;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;9;2010;37.96;27.67;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;9;2010;37.71;27.45;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;9;2010;37.54;27.28;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;9;2010;37.27;27.13;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;9;2010;37.26;26.99;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;9;2010;37.08;26.83;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;9;2010;37.16;26.70;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;9;2010;37.21;26.58;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;9;2010;37.17;26.45;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;9;2010;37.11;26.34;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;9;2010;37.18;26.26;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;9;2010;37.24;26.21;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;9;2010;37.30;26.17;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;9;2010;37.26;26.12;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;9;2010;37.15;26.05;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;9;2010;37.00;25.97;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;9;2010;36.84;25.88;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;9;2010;36.73;25.78;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;9;2010;36.79;25.68;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;9;2010;36.88;25.57;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;9;2010;36.90;25.52;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;9;2010;36.83;25.50;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;9;2010;36.79;25.48;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;9;2010;36.84;25.49;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;9;2010;36.76;25.50;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;9;2010;36.62;25.51;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;9;2010;36.47;25.52;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;9;2010;36.48;25.52;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;9;2010;36.69;25.48;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;9;2010;36.73;25.37;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;9;2010;36.51;25.25;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;9;2010;36.65;25.16;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;9;2010;36.77;25.02;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;9;2010;36.91;24.93;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;9;2010;36.86;24.84;0.00;0.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;9;2010;68.00;31.71;43.63;1.0;36.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;9;2010;67.15;36.30;25.65;0.7;39.78;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;9;2010;65.26;35.08;21.10;0.6;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;9;2010;63.80;35.20;21.80;0.7;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;9;2010;64.51;35.68;23.68;0.7;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;9;2010;64.84;35.80;21.65;0.6;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;9;2010;61.28;35.34;5.30;0.2;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;9;2010;50.51;33.76;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;9;2010;43.21;32.03;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;9;2010;39.91;30.69;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;9;2010;38.07;29.54;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;9;2010;37.11;28.64;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;9;2010;36.57;27.99;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;9;2010;36.23;27.42;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;9;2010;36.06;27.05;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;9;2010;36.00;26.73;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;9;2010;36.14;26.46;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;9;2010;36.43;26.26;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;9;2010;36.66;26.08;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;9;2010;36.85;25.94;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;9;2010;36.99;25.84;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;9;2010;37.07;25.73;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;9;2010;36.93;25.68;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;9;2010;36.66;25.62;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;9;2010;36.57;25.60;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;9;2010;36.61;25.59;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;9;2010;36.59;25.55;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;9;2010;36.53;25.48;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;9;2010;36.52;25.39;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;9;2010;36.56;25.33;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;9;2010;36.56;25.27;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;9;2010;36.52;25.28;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;9;2010;36.38;25.31;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;9;2010;36.12;25.43;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;9;2010;36.20;25.36;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;9;2010;36.21;25.33;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;9;2010;36.21;25.32;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;9;2010;36.25;25.34;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;9;2010;36.37;25.38;0.00;0.0;40.80;1.0
