lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;9;2010;36.62;25.46;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;9;2010;36.70;25.53;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;9;2010;36.90;25.68;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;9;2010;37.04;25.80;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;9;2010;37.03;25.86;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;9;2010;36.97;25.88;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;9;2010;37.18;25.85;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;9;2010;37.07;25.82;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;9;2010;37.18;25.71;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;9;2010;37.52;25.61;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;9;2010;37.55;25.49;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;9;2010;37.61;25.40;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;9;2010;37.43;25.31;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;9;2010;37.16;25.26;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;9;2010;36.82;25.23;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;9;2010;36.62;25.23;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;9;2010;36.52;25.21;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;9;2010;36.44;25.16;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;9;2010;36.48;25.10;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;9;2010;36.45;25.07;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;9;2010;36.46;25.02;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;9;2010;36.62;24.99;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;9;2010;36.64;25.01;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;9;2010;36.55;25.06;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;9;2010;36.35;25.17;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;9;2010;36.30;25.32;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;9;2010;36.27;25.49;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;9;2010;36.16;25.54;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;9;2010;36.05;25.55;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;9;2010;35.91;25.52;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;9;2010;35.98;25.47;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;9;2010;36.04;25.37;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;9;2010;36.24;25.24;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;9;2010;36.44;25.14;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;9;2010;36.48;25.05;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;9;2010;36.53;24.96;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;9;2010;36.40;24.89;0.00;0.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;9;2010;36.18;24.87;3.10;0.1;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;9;2010;68.26;29.37;43.97;1.0;40.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;9;2010;67.36;36.34;28.33;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;9;2010;66.71;35.16;20.63;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;9;2010;67.71;35.38;21.77;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;9;2010;67.93;35.69;21.78;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;9;2010;64.28;35.16;11.95;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;9;2010;55.20;34.06;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;9;2010;46.23;32.39;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;9;2010;41.72;31.00;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;9;2010;39.36;29.93;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;9;2010;37.71;28.80;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;9;2010;36.98;28.12;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;9;2010;36.60;27.47;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;9;2010;36.57;26.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;9;2010;36.87;26.32;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;9;2010;47.24;25.44;20.07;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;9;2010;66.76;31.94;39.33;1.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;9;2010;68.73;36.08;22.60;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;9;2010;69.02;35.72;20.50;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;9;2010;68.20;35.71;20.80;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;9;2010;66.56;36.82;25.50;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;9;2010;65.21;36.57;20.85;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;9;2010;64.40;36.12;21.13;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;9;2010;64.16;36.28;21.80;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;9;2010;66.21;35.99;21.67;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;9;2010;64.94;35.79;19.55;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;9;2010;66.06;35.68;24.05;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;9;2010;67.13;36.62;24.43;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;9;2010;69.95;35.78;19.95;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;9;2010;71.78;35.93;21.43;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;9;2010;71.78;35.74;13.47;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;9;2010;59.13;34.48;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;9;2010;49.14;32.96;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;9;2010;43.74;31.58;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;9;2010;40.70;30.40;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;9;2010;39.18;29.51;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;9;2010;72.62;31.49;44.80;1.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;9;2010;75.74;35.99;16.00;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;9;2010;73.69;35.09;19.93;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;9;2010;71.93;35.10;19.83;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;9;2010;72.48;35.42;21.37;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;9;2010;67.72;35.52;18.50;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;9;2010;68.60;35.59;22.25;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;9;2010;70.07;35.60;19.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;9;2010;67.53;35.28;19.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;9;2010;66.17;35.26;19.97;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;9;2010;66.97;35.77;24.70;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;9;2010;68.79;36.27;20.57;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;9;2010;69.65;35.99;21.57;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;9;2010;70.71;36.21;22.77;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;9;2010;71.00;36.61;22.85;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;9;2010;71.19;36.85;23.58;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;9;2010;71.39;36.27;18.68;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;9;2010;71.65;35.91;21.15;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;9;2010;71.38;35.91;20.10;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;9;2010;70.34;35.67;19.07;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;9;2010;70.10;35.32;19.10;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;9;2010;69.78;35.53;11.75;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;9;2010;59.45;34.68;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;9;2010;49.12;33.02;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;9;2010;43.56;31.42;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;9;2010;40.87;30.06;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;9;2010;70.39;30.25;45.00;1.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;9;2010;70.95;35.94;15.07;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;9;2010;71.00;35.60;21.50;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;9;2010;70.11;35.62;20.13;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;9;2010;70.32;35.43;18.60;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;9;2010;70.41;35.18;19.98;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;9;2010;70.72;35.96;20.83;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;9;2010;70.76;35.99;21.75;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;9;2010;70.63;36.45;23.87;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;9;2010;69.87;37.13;24.15;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;9;2010;70.47;37.40;24.80;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;9;2010;70.94;37.82;25.80;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;9;2010;70.77;38.28;26.47;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;9;2010;70.85;38.11;24.10;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;9;2010;70.98;37.56;20.43;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;9;2010;70.58;35.85;19.07;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;9;2010;70.82;35.58;20.03;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;9;2010;70.28;35.43;19.65;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;9;2010;68.61;35.25;4.75;0.1;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;9;2010;55.77;33.88;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;9;2010;47.35;32.40;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;9;2010;42.14;30.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;9;2010;47.18;28.94;12.90;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;9;2010;73.22;34.07;37.67;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;9;2010;71.41;35.40;16.98;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;9;2010;70.98;35.08;19.60;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;9;2010;72.63;35.54;21.85;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;9;2010;72.31;36.09;22.37;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;9;2010;72.97;36.17;21.57;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;9;2010;72.17;36.45;22.83;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;9;2010;70.80;37.21;24.43;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;9;2010;70.48;37.45;23.73;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;9;2010;71.78;37.70;24.60;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;9;2010;70.79;37.78;24.57;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;9;2010;71.06;38.16;25.20;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;9;2010;71.24;38.54;26.33;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;9;2010;71.82;39.28;21.65;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;9;2010;72.13;39.09;24.33;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;9;2010;71.99;36.82;15.13;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;9;2010;72.55;35.59;20.25;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;9;2010;72.63;35.64;19.98;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;9;2010;64.32;34.96;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;9;2010;52.01;33.47;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;9;2010;45.18;32.02;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;9;2010;41.60;30.72;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;9;2010;39.69;29.68;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;9;2010;38.57;28.82;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;9;2010;37.88;28.26;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;9;2010;37.61;27.86;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;9;2010;37.27;27.45;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;9;2010;37.05;27.10;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;9;2010;37.24;26.89;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;9;2010;37.52;26.64;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;9;2010;55.10;27.05;24.88;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;9;2010;74.19;35.75;32.58;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;9;2010;72.97;35.22;18.33;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;9;2010;73.04;35.09;19.95;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;9;2010;74.98;35.32;20.80;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;9;2010;74.45;35.52;20.48;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;9;2010;73.22;35.49;19.80;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;9;2010;72.97;35.35;19.48;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;9;2010;73.51;35.29;20.03;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;9;2010;73.63;35.40;21.08;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;9;2010;73.99;35.69;20.70;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;9;2010;73.07;35.68;13.57;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;9;2010;61.14;34.68;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;9;2010;51.16;33.38;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;9;2010;44.83;31.99;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;9;2010;41.49;30.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;9;2010;39.60;29.89;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;9;2010;38.61;29.02;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;9;2010;38.20;28.51;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;9;2010;37.78;28.08;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;9;2010;37.40;27.58;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;9;2010;37.45;27.22;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;9;2010;37.61;26.88;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;9;2010;38.04;26.58;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;9;2010;64.17;28.42;35.13;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;9;2010;76.95;35.91;26.20;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;9;2010;75.10;35.05;19.47;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;9;2010;73.71;35.64;24.75;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;9;2010;70.86;36.71;24.45;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;9;2010;70.39;37.47;27.30;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;9;2010;70.89;37.89;25.80;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;9;2010;69.98;38.78;28.55;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;9;2010;70.43;38.93;27.30;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;9;2010;70.54;37.69;17.65;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;9;2010;70.47;35.57;19.60;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;9;2010;70.46;35.65;19.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;9;2010;70.04;35.69;10.20;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;9;2010;59.14;34.70;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;9;2010;47.87;32.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;9;2010;42.41;31.36;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;9;2010;39.63;30.08;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;9;2010;38.46;29.12;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;9;2010;45.45;27.98;11.18;0.2;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;9;2010;72.67;34.98;40.95;1.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;9;2010;71.65;35.64;16.48;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;9;2010;75.68;35.36;22.17;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;9;2010;76.76;35.86;21.70;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;9;2010;76.23;36.39;23.10;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;9;2010;74.36;36.97;26.80;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;9;2010;73.32;37.39;23.23;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;9;2010;71.17;37.19;23.90;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;9;2010;69.28;37.44;24.50;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;9;2010;69.13;37.92;25.17;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;9;2010;69.94;38.31;26.40;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;9;2010;71.93;38.48;24.33;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;9;2010;72.47;38.33;26.10;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;9;2010;72.45;39.00;26.07;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;9;2010;71.79;37.66;16.10;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;9;2010;71.58;35.42;17.37;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;9;2010;69.54;36.97;7.73;0.2;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;9;2010;63.24;33.25;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;9;2010;50.07;32.14;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;9;2010;44.78;31.21;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;9;2010;41.15;30.08;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;9;2010;39.72;29.32;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;9;2010;39.14;28.78;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;9;2010;38.54;28.27;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;9;2010;38.26;27.95;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;9;2010;38.12;27.72;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;9;2010;38.03;27.42;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;9;2010;47.00;27.06;14.40;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;9;2010;74.81;35.51;36.70;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;9;2010;73.84;35.39;17.30;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;9;2010;74.05;35.22;19.83;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;9;2010;75.13;35.31;20.35;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;9;2010;75.15;35.53;20.37;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;9;2010;75.45;35.59;20.13;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;9;2010;74.47;35.55;19.55;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;9;2010;73.58;35.47;19.13;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;9;2010;73.84;35.28;19.23;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;9;2010;70.75;35.28;19.85;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;9;2010;70.24;35.68;21.05;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;9;2010;70.42;36.06;19.83;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;9;2010;65.81;35.67;4.43;0.1;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;9;2010;53.34;34.22;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;9;2010;45.76;32.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;9;2010;41.27;31.50;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;9;2010;39.40;30.64;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;9;2010;38.41;29.90;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;9;2010;37.95;29.30;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;9;2010;37.72;28.98;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;9;2010;37.68;28.66;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;9;2010;37.87;28.45;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;9;2010;38.10;28.28;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;9;2010;37.55;26.48;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;9;2010;37.86;26.51;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;9;2010;38.00;26.52;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;9;2010;38.07;26.52;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;9;2010;38.33;26.50;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;9;2010;38.59;26.47;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;9;2010;38.50;26.48;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;9;2010;38.43;26.49;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;9;2010;38.47;26.57;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;9;2010;38.45;26.64;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;9;2010;38.42;26.69;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;9;2010;38.14;26.68;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;9;2010;38.30;26.65;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;9;2010;38.61;26.59;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;9;2010;38.87;26.53;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;9;2010;38.84;26.43;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;9;2010;38.97;26.33;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;9;2010;38.71;26.23;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;9;2010;38.14;26.12;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;9;2010;37.79;26.00;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;9;2010;37.48;25.86;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;9;2010;37.29;25.72;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;9;2010;37.43;25.59;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;9;2010;37.08;25.49;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;9;2010;36.76;25.36;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;9;2010;36.32;25.25;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;9;2010;36.05;25.17;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;9;2010;36.28;25.05;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;9;2010;36.37;24.94;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;9;2010;36.42;24.84;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;9;2010;36.62;24.75;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;9;2010;61.03;26.02;34.85;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;9;2010;71.39;35.39;33.88;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;9;2010;70.47;35.33;18.70;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;9;2010;72.19;35.21;20.95;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;9;2010;73.04;35.38;21.30;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;9;2010;72.55;35.56;21.30;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;9;2010;72.40;35.53;20.98;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;9;2010;72.97;35.55;21.33;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;9;2010;72.75;35.65;23.07;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;9;2010;71.89;35.98;20.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;9;2010;71.95;35.83;20.35;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;9;2010;71.50;35.69;20.47;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;9;2010;70.01;35.53;19.50;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;9;2010;69.96;35.33;19.77;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;9;2010;70.47;35.21;19.93;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;9;2010;71.38;35.49;22.45;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;9;2010;71.43;35.82;21.60;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;9;2010;70.55;35.94;20.35;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;9;2010;70.97;35.75;19.88;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;9;2010;71.08;35.71;20.05;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;9;2010;72.79;35.74;20.53;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;9;2010;74.45;35.77;20.65;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;9;2010;78.11;35.44;20.20;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;9;2010;78.64;35.51;20.98;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;9;2010;79.79;35.87;22.23;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;9;2010;78.99;35.66;20.20;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;9;2010;76.70;35.84;23.53;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;9;2010;75.96;36.63;22.75;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;9;2010;74.62;36.61;23.58;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;9;2010;71.55;37.00;24.58;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;9;2010;70.77;37.80;26.27;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;9;2010;71.18;38.18;26.40;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;9;2010;71.40;38.48;28.37;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;9;2010;71.92;39.02;26.40;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;9;2010;72.61;39.18;26.93;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;9;2010;72.22;40.04;28.27;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;9;2010;72.94;40.62;30.47;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;9;2010;73.00;40.95;31.03;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;9;2010;72.63;40.87;30.53;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;9;2010;73.94;40.77;28.53;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;9;2010;75.13;40.63;30.78;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;9;2010;75.94;40.89;30.45;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;9;2010;78.27;40.75;30.00;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;9;2010;81.18;40.67;30.70;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;9;2010;80.65;40.10;28.63;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;9;2010;82.17;39.92;30.33;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;9;2010;82.76;40.33;30.40;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;9;2010;83.43;40.02;27.43;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;9;2010;84.53;39.45;27.63;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;9;2010;82.90;39.37;28.00;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;9;2010;81.94;38.89;24.48;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;9;2010;82.02;39.08;31.03;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;9;2010;81.87;39.48;27.97;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;9;2010;81.01;39.21;28.30;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;9;2010;81.58;39.72;29.85;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;9;2010;80.98;39.58;26.75;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;9;2010;80.48;39.97;33.77;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;9;2010;80.65;40.40;30.05;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;9;2010;80.13;40.26;30.20;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;9;2010;80.26;40.18;29.90;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;9;2010;78.21;39.95;28.50;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;9;2010;76.32;39.98;29.68;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;9;2010;80.50;40.03;29.73;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;10;2010;79.41;39.74;27.40;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;10;2010;79.30;39.31;27.93;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;10;2010;79.93;39.15;28.27;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;10;2010;78.42;39.25;27.25;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;10;2010;78.63;39.08;27.35;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;10;2010;79.85;39.04;28.10;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;10;2010;80.46;39.15;28.17;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;10;2010;79.65;38.93;27.30;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;10;2010;80.23;38.56;26.10;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;10;2010;79.71;37.81;23.68;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;10;2010;78.89;37.34;24.67;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;10;2010;76.35;36.90;21.98;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;10;2010;75.40;36.16;20.88;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;10;2010;75.13;35.72;22.63;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;10;2010;75.41;36.23;24.03;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;10;2010;73.17;36.29;22.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;10;2010;73.49;36.47;23.78;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;10;2010;73.29;36.77;24.83;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;10;2010;74.11;37.31;26.23;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;10;2010;73.69;37.46;24.93;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;10;2010;73.55;37.46;24.55;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;10;2010;73.93;37.41;24.37;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;10;2010;74.57;37.33;25.40;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;10;2010;75.97;37.46;24.77;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;10;2010;76.37;37.47;24.93;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;10;2010;77.84;37.59;25.47;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;10;2010;79.19;37.52;25.53;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;10;2010;80.83;37.54;25.85;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;10;2010;80.73;37.86;27.28;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;10;2010;80.95;38.30;27.55;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;10;2010;81.39;38.58;28.38;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;10;2010;81.17;38.59;23.05;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;10;2010;81.14;37.48;20.97;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;10;2010;80.04;35.69;16.25;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;10;2010;77.88;34.94;19.93;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;10;2010;77.14;34.99;21.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;10;2010;77.89;35.56;22.83;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;10;2010;77.63;35.78;21.40;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;10;2010;77.71;35.74;21.00;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;10;2010;79.10;35.71;21.55;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;10;2010;77.72;35.63;21.18;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;10;2010;78.30;36.52;29.60;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;10;2010;78.29;38.79;30.78;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;10;2010;77.78;39.80;29.60;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;10;2010;73.79;39.89;29.17;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;10;2010;72.58;40.29;29.58;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;10;2010;73.05;40.76;33.90;0.9;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;10;2010;73.96;41.22;29.38;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;10;2010;74.53;40.41;30.20;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;10;2010;75.10;40.15;27.43;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;10;2010;77.63;40.28;32.37;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;10;2010;78.33;41.11;32.37;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;10;2010;78.79;41.40;32.17;0.8;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;10;2010;78.76;41.02;29.77;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;10;2010;78.87;40.33;30.03;0.7;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;10;2010;79.86;39.71;25.80;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;10;2010;79.12;38.09;19.80;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;10;2010;78.18;35.79;15.07;0.3;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;10;2010;78.40;35.19;19.43;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;10;2010;77.66;35.15;19.20;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;10;2010;77.16;35.11;18.50;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;10;2010;78.10;35.12;19.75;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;10;2010;74.47;35.12;6.13;0.1;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;10;2010;58.80;33.61;0.00;0.0;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;10;2010;64.09;32.50;25.90;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;10;2010;75.92;35.85;20.40;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;10;2010;75.61;35.72;20.47;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;10;2010;76.44;35.60;20.30;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;10;2010;75.95;35.57;20.97;0.4;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;10;2010;73.81;35.96;21.63;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;10;2010;72.79;36.10;22.30;0.5;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;10;2010;72.02;36.94;24.30;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;10;2010;73.55;37.43;25.33;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;10;2010;74.02;37.84;25.37;0.6;43.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;10;2010;73.59;38.17;26.30;0.6;25.30;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;10;2010;74.32;38.78;29.70;0.8;26.40;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;10;2010;74.89;39.78;30.10;0.7;29.50;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;10;2010;75.13;39.95;29.40;0.7;30.17;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;10;2010;75.91;39.91;29.53;0.7;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;10;2010;75.90;39.53;26.95;0.7;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;10;2010;75.70;37.80;20.55;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;10;2010;74.09;35.43;16.60;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;10;2010;74.38;34.90;19.28;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;10;2010;74.18;34.95;20.48;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;10;2010;75.13;35.36;22.40;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;10;2010;75.56;35.77;20.60;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;10;2010;78.29;35.64;20.73;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;10;2010;75.14;35.63;18.83;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;10;2010;69.99;35.27;18.15;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;10;2010;75.71;35.60;21.47;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;10;2010;79.36;35.72;20.57;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;10;2010;79.89;35.71;20.90;0.4;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;10;2010;78.85;36.18;22.93;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;10;2010;75.08;36.84;24.50;0.5;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;10;2010;73.66;37.71;27.20;0.7;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;10;2010;79.43;38.68;28.20;0.6;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;10;2010;80.43;38.91;27.43;0.6;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;10;2010;77.97;39.43;29.70;0.7;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;10;2010;76.91;40.00;30.25;0.7;30.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;10;2010;77.26;40.42;31.05;0.7;30.80;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;10;2010;76.77;40.83;32.70;0.8;31.25;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;10;2010;76.87;41.68;34.10;0.8;32.80;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;10;2010;78.17;42.30;34.60;0.8;34.20;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;10;2010;77.81;41.95;31.25;0.8;34.73;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;10;2010;77.28;40.60;25.53;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;10;2010;76.19;38.99;20.10;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;10;2010;74.73;36.67;16.50;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;10;2010;75.21;34.97;18.53;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;10;2010;75.72;35.47;21.93;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;10;2010;76.60;35.70;20.23;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;10;2010;77.69;35.82;20.20;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;10;2010;78.94;35.86;20.23;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;10;2010;80.98;35.82;20.00;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;10;2010;81.54;35.73;19.97;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;10;2010;82.91;35.82;22.33;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;10;2010;83.45;36.80;24.00;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;10;2010;81.95;36.97;26.35;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;10;2010;78.29;37.48;25.37;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;10;2010;77.09;37.93;25.97;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;10;2010;76.90;38.74;29.07;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;10;2010;77.08;39.34;28.10;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;10;2010;77.77;39.45;28.03;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;10;2010;77.76;39.61;29.08;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;10;2010;77.97;39.84;30.00;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;10;2010;78.47;40.19;31.00;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;10;2010;79.00;40.55;31.70;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;10;2010;79.66;40.71;34.10;0.8;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;10;2010;80.37;41.01;31.13;0.7;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;10;2010;79.73;39.99;24.75;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;10;2010;78.33;38.15;19.40;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;10;2010;77.57;35.54;16.60;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;10;2010;76.95;34.95;20.00;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;10;2010;77.56;35.18;21.03;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;10;2010;77.53;35.24;20.75;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;10;2010;79.69;35.48;21.45;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;10;2010;77.34;35.64;20.18;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;10;2010;77.84;35.61;20.45;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;10;2010;75.80;35.49;19.65;0.4;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;10;2010;78.23;35.70;23.80;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;10;2010;76.87;36.66;25.00;0.5;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;10;2010;77.59;37.53;27.23;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;10;2010;78.73;38.41;27.83;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;10;2010;79.32;38.99;28.87;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;10;2010;79.11;39.49;29.05;0.6;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;10;2010;77.00;40.04;31.60;0.8;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;10;2010;76.67;40.99;33.55;0.8;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;10;2010;77.13;41.77;33.67;0.8;34.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;10;2010;77.30;42.41;35.23;0.9;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;10;2010;77.02;43.09;37.17;0.9;35.63;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;10;2010;78.58;43.92;38.43;1.0;37.25;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;10;2010;78.13;44.43;38.10;1.0;38.77;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;10;2010;78.07;44.24;36.85;0.9;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;10;2010;77.89;43.40;30.85;0.8;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;10;2010;76.36;40.50;24.80;0.6;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;10;2010;75.82;38.63;21.98;0.5;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;10;2010;76.18;36.97;19.75;0.5;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;10;2010;76.40;35.23;18.15;0.4;38.90;1.0
