lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;10;2010;75.52;35.34;21.50;0.5;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;10;2010;76.46;35.71;20.77;0.4;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;10;2010;75.99;35.65;20.27;0.4;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;10;2010;75.69;35.65;22.43;0.5;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;10;2010;76.16;37.13;28.07;0.6;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;10;2010;77.67;38.58;28.60;0.6;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;10;2010;79.71;39.21;29.83;0.6;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;10;2010;80.06;40.07;32.40;0.7;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;10;2010;78.97;41.73;35.57;0.8;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;10;2010;77.88;43.17;38.57;1.0;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;10;2010;76.46;43.65;34.63;0.9;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;10;2010;76.37;43.90;38.35;1.0;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;10;2010;74.44;44.06;34.75;1.0;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;10;2010;73.91;43.27;35.48;1.0;38.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;10;2010;79.20;44.86;44.43;1.1;39.60;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;10;2010;88.53;45.77;40.53;0.8;41.43;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;10;2010;90.34;45.16;40.27;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;10;2010;89.54;45.19;39.63;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;10;2010;89.51;44.84;35.33;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;10;2010;88.04;43.02;31.00;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;10;2010;84.09;40.79;26.30;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;10;2010;85.36;38.78;21.23;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;10;2010;83.20;36.82;21.13;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;10;2010;81.68;35.55;18.97;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;10;2010;81.55;34.85;20.00;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;10;2010;82.66;34.93;20.88;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;10;2010;81.67;35.02;20.77;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;10;2010;79.94;35.34;22.83;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;10;2010;81.77;36.62;26.80;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;10;2010;86.09;38.55;33.38;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;10;2010;86.88;40.10;32.97;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;10;2010;85.64;40.96;30.53;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;10;2010;83.82;40.80;31.45;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;10;2010;81.98;41.72;34.75;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;10;2010;79.18;43.28;39.00;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;10;2010;78.73;44.06;37.45;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;10;2010;78.70;44.25;37.40;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;10;2010;80.12;44.50;38.60;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;10;2010;81.76;44.93;39.73;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;10;2010;82.70;45.65;41.05;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;10;2010;83.55;45.94;40.93;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;10;2010;84.20;45.75;41.10;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;10;2010;84.67;45.39;35.95;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;10;2010;83.59;42.75;29.47;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;10;2010;83.22;41.06;26.63;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;10;2010;81.28;38.25;17.10;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;10;2010;79.66;35.35;17.03;0.3;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;10;2010;80.23;35.03;19.45;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;10;2010;79.30;35.11;20.00;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;10;2010;79.06;35.23;20.07;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;10;2010;80.11;35.29;20.63;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;10;2010;81.39;35.50;20.88;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;10;2010;84.23;36.33;29.23;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;10;2010;86.19;38.87;33.25;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;10;2010;86.29;40.41;32.23;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;10;2010;85.59;41.12;31.07;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;10;2010;81.82;41.27;31.55;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;10;2010;78.17;42.68;35.98;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;10;2010;80.02;43.61;35.40;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;10;2010;79.99;43.89;35.70;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;10;2010;79.46;44.04;35.68;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;10;2010;79.05;44.43;36.88;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;10;2010;81.11;45.18;39.30;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;10;2010;80.73;45.72;39.03;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;10;2010;81.98;46.25;40.40;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;10;2010;82.57;46.19;40.65;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;10;2010;82.49;45.33;30.47;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;10;2010;81.90;42.82;27.67;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;10;2010;81.08;40.18;23.95;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;10;2010;79.53;37.65;17.40;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;10;2010;78.32;35.43;17.03;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;10;2010;80.15;35.35;20.95;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;10;2010;79.61;35.61;20.78;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;10;2010;77.87;35.69;19.67;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;10;2010;78.23;35.55;19.80;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;10;2010;77.58;35.41;20.03;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;10;2010;80.38;36.60;27.58;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;10;2010;83.38;39.35;31.70;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;10;2010;84.25;40.63;31.55;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;10;2010;82.38;41.11;31.20;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;10;2010;77.07;41.83;33.33;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;10;2010;75.92;42.67;32.90;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;10;2010;77.44;43.24;36.18;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;10;2010;78.73;44.15;36.05;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;10;2010;78.77;44.35;36.07;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;10;2010;79.99;44.37;37.20;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;10;2010;79.99;44.55;36.47;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;10;2010;80.01;44.53;36.03;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;10;2010;81.14;44.20;31.88;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;10;2010;80.97;42.03;27.65;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;10;2010;81.88;41.49;31.45;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;10;2010;81.78;40.20;27.28;0.6;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;10;2010;81.39;39.14;26.27;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;10;2010;79.52;37.49;17.13;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;10;2010;78.36;35.29;17.70;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;10;2010;79.24;35.02;20.13;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;10;2010;79.48;35.17;20.08;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;10;2010;77.57;35.15;19.43;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;10;2010;78.75;35.14;20.85;0.4;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;10;2010;79.52;35.88;26.15;0.5;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;10;2010;79.50;38.22;32.17;0.7;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;10;2010;78.69;40.38;34.03;0.8;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;10;2010;76.31;42.16;35.18;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;10;2010;75.51;43.36;35.10;0.9;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;10;2010;74.09;43.51;35.40;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;10;2010;74.98;43.41;36.73;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;10;2010;76.14;44.02;37.50;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;10;2010;75.92;44.44;37.07;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;10;2010;75.59;44.29;36.67;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;10;2010;76.46;44.48;38.37;1.0;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;10;2010;81.30;45.71;45.35;1.1;42.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;10;2010;85.93;46.08;39.25;0.9;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;10;2010;86.03;46.26;42.03;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;10;2010;87.28;46.63;42.60;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;10;2010;84.26;46.17;38.83;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;10;2010;84.68;45.01;32.10;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;10;2010;83.01;41.20;25.37;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;10;2010;80.94;38.57;15.70;0.3;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;10;2010;79.83;35.84;16.05;0.3;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;10;2010;81.19;35.05;19.70;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;10;2010;81.89;35.15;19.83;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;10;2010;84.65;35.39;20.77;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;10;2010;84.38;35.78;20.00;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;10;2010;85.03;35.68;19.25;0.3;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;10;2010;81.26;37.27;26.75;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;10;2010;80.70;37.59;23.67;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;10;2010;81.04;37.61;23.38;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;10;2010;80.27;37.59;23.28;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;10;2010;78.62;37.63;23.93;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;10;2010;80.02;38.93;28.10;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;10;2010;79.74;39.07;24.80;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;10;2010;79.40;38.67;24.63;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;10;2010;79.44;38.47;27.37;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;10;2010;78.55;39.02;28.85;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;10;2010;79.14;40.18;31.30;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;10;2010;81.78;40.84;32.30;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;10;2010;82.83;42.27;36.13;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;10;2010;82.73;43.65;37.05;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;10;2010;82.91;43.47;33.10;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;10;2010;81.35;41.81;26.80;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;10;2010;80.91;39.25;19.80;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;10;2010;78.19;37.08;18.20;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;10;2010;77.28;35.54;18.03;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;10;2010;77.66;35.15;20.53;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;10;2010;79.38;35.48;20.90;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;10;2010;80.74;35.80;21.25;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;10;2010;77.85;36.03;22.07;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;10;2010;75.11;36.96;27.48;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;10;2010;73.79;39.59;32.47;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;10;2010;74.09;41.02;32.67;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;10;2010;72.77;42.14;34.85;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;10;2010;74.06;42.34;33.83;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;10;2010;73.33;42.37;33.10;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;10;2010;75.61;42.77;34.13;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;10;2010;75.49;41.60;28.60;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;10;2010;76.53;41.08;29.55;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;10;2010;77.12;40.95;30.23;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;10;2010;77.40;40.97;30.53;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;10;2010;79.65;40.95;30.70;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;10;2010;81.81;40.76;29.95;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;10;2010;83.07;40.86;31.93;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;10;2010;84.50;41.93;38.43;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;10;2010;85.26;43.01;35.05;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;10;2010;74.39;41.10;14.83;0.3;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;10;2010;35.69;33.24;0.00;0.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;10;2010;28.64;23.71;0.00;0.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;10;2010;26.02;20.68;0.00;0.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;10;2010;24.67;20.54;0.00;0.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;10;2010;72.92;32.09;44.67;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;10;2010;73.84;35.25;18.23;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;10;2010;74.79;35.25;23.70;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;10;2010;72.73;36.40;26.53;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;10;2010;73.38;38.46;30.60;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;10;2010;74.82;39.42;26.87;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;10;2010;73.58;38.43;25.23;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;10;2010;72.24;38.56;27.47;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;10;2010;72.45;39.47;29.00;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;10;2010;72.89;39.50;28.27;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;10;2010;72.42;39.45;26.90;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;10;2010;71.58;39.29;27.13;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;10;2010;71.94;39.20;28.20;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;10;2010;72.83;39.44;27.03;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;10;2010;72.88;39.06;25.83;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;10;2010;73.45;38.77;25.53;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;10;2010;74.64;38.50;24.63;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;10;2010;75.96;38.29;24.33;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;10;2010;77.18;38.60;27.23;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;10;2010;76.78;38.24;25.63;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;10;2010;75.61;37.42;19.95;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;10;2010;74.44;35.72;16.97;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;10;2010;73.31;35.31;22.45;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;10;2010;72.69;35.66;20.87;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;10;2010;72.19;35.51;20.57;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;10;2010;73.46;35.74;21.00;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;10;2010;73.72;36.14;25.30;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;10;2010;74.09;37.60;28.83;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;10;2010;74.79;39.23;32.88;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;10;2010;75.30;40.89;32.03;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;10;2010;73.61;41.46;34.33;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;10;2010;73.00;42.71;33.80;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;10;2010;73.74;43.18;34.50;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;10;2010;72.75;42.75;31.53;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;10;2010;73.52;43.20;33.00;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;10;2010;72.66;43.32;33.63;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;10;2010;73.77;43.44;35.38;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;10;2010;75.56;44.24;37.05;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;10;2010;76.21;44.93;38.73;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;10;2010;76.72;45.67;39.53;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;10;2010;77.00;45.95;39.90;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;10;2010;77.84;45.72;40.00;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;10;2010;78.68;46.17;41.53;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;10;2010;78.33;44.03;30.68;0.8;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;10;2010;78.48;42.00;26.43;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;10;2010;77.15;38.93;20.73;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;10;2010;77.09;37.09;18.15;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;10;2010;76.37;34.96;19.00;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;10;2010;76.32;35.02;19.93;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;10;2010;76.65;35.12;19.95;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;10;2010;78.06;35.53;21.30;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;10;2010;80.02;36.91;26.85;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;10;2010;80.43;39.28;33.38;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;10;2010;79.55;40.49;29.68;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;10;2010;79.59;41.25;32.70;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;10;2010;75.95;43.05;33.93;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;10;2010;75.20;43.69;33.07;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;10;2010;76.10;44.46;36.85;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;10;2010;76.65;44.57;34.23;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;10;2010;76.64;44.71;37.23;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;10;2010;77.28;45.21;38.00;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;10;2010;77.81;45.55;38.83;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;10;2010;78.30;45.41;39.70;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;10;2010;79.78;46.00;40.75;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;10;2010;80.41;46.31;41.30;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;10;2010;81.31;46.39;41.17;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;10;2010;81.91;46.45;42.35;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;10;2010;81.84;46.26;37.87;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;10;2010;80.28;43.12;24.87;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;10;2010;79.17;39.84;22.60;0.5;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;10;2010;79.29;37.82;21.10;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;10;2010;80.37;36.63;19.80;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;10;2010;81.20;35.68;20.23;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;10;2010;81.90;35.58;21.03;0.4;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;10;2010;80.98;36.72;26.90;0.6;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;10;2010;77.70;38.67;31.00;0.7;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;10;2010;76.65;40.90;36.78;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;10;2010;76.03;43.33;37.98;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;10;2010;75.31;43.89;36.37;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;10;2010;76.19;44.15;36.80;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;10;2010;77.96;44.12;37.50;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;10;2010;76.94;44.27;35.23;0.9;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;10;2010;77.27;43.67;36.80;1.0;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;10;2010;82.03;45.92;44.45;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;10;2010;82.00;46.95;43.53;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;10;2010;82.04;47.31;43.05;1.1;44.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;10;2010;84.31;48.02;45.23;1.1;44.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;10;2010;86.49;48.07;46.77;1.0;45.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;10;2010;86.60;48.05;47.20;1.1;45.75;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;10;2010;88.39;48.14;42.87;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;10;2010;88.49;47.85;43.23;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;10;2010;87.54;46.46;37.13;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;10;2010;87.27;43.92;28.07;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;10;2010;87.10;41.52;29.15;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;10;2010;85.37;40.03;25.17;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;10;2010;80.97;39.47;30.97;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;10;2010;81.48;39.63;28.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;10;2010;81.61;39.30;27.30;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;10;2010;82.21;39.61;30.08;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;10;2010;80.84;40.16;32.33;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;10;2010;80.48;41.20;32.30;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;10;2010;79.32;41.22;30.83;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;10;2010;77.44;41.57;32.50;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;10;2010;78.24;41.48;31.57;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;10;2010;78.93;41.36;30.90;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;10;2010;78.26;41.04;30.65;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;10;2010;78.50;41.40;30.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;10;2010;77.61;41.01;29.28;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;10;2010;77.48;40.43;30.00;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;10;2010;78.24;40.50;30.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;10;2010;81.09;40.72;30.97;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;10;2010;76.18;40.32;28.05;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;10;2010;76.19;40.26;30.60;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;10;2010;76.67;40.48;30.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;10;2010;76.65;40.56;30.17;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;10;2010;76.36;40.24;27.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;10;2010;75.03;39.37;25.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;10;2010;74.05;38.33;24.87;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;10;2010;73.42;38.02;23.47;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;10;2010;73.53;37.91;23.68;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;10;2010;72.84;36.71;19.35;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;10;2010;72.34;36.00;22.77;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;10;2010;72.02;36.39;24.05;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;10;2010;72.66;36.75;25.63;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;10;2010;75.64;37.53;27.50;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;10;2010;73.87;38.02;27.35;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;10;2010;74.57;39.23;28.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;10;2010;74.04;38.68;25.25;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;10;2010;73.98;38.30;25.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;10;2010;73.70;38.76;32.03;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;10;2010;73.82;39.23;28.95;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;10;2010;73.69;39.81;31.40;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;10;2010;71.94;40.75;31.03;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;10;2010;73.49;40.90;33.17;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;10;2010;76.38;41.52;31.83;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;10;2010;76.65;41.49;34.20;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;10;2010;78.42;42.73;35.03;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;10;2010;77.93;43.27;37.20;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;10;2010;79.13;43.40;31.75;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;10;2010;78.77;40.64;25.63;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;10;2010;77.13;38.96;22.90;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;10;2010;76.42;37.46;17.83;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;10;2010;76.73;36.13;19.07;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;10;2010;75.28;35.79;22.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;10;2010;74.68;35.32;20.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;10;2010;76.07;35.23;21.00;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;10;2010;75.22;35.10;20.53;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;10;2010;76.68;35.53;24.95;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;10;2010;76.65;36.97;27.53;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;10;2010;77.28;37.64;24.68;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;10;2010;77.11;38.02;27.80;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;10;2010;76.94;38.62;25.88;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;10;2010;77.17;38.40;27.38;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;10;2010;77.90;38.60;26.05;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;10;2010;75.01;38.49;26.30;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;10;2010;74.94;39.22;29.10;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;10;2010;74.57;39.41;26.97;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;10;2010;76.09;39.20;28.90;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;10;2010;76.26;39.93;32.80;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;10;2010;77.25;40.73;30.73;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;10;2010;77.71;40.02;29.28;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;10;2010;79.03;40.25;31.07;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;10;2010;78.40;40.47;31.53;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;10;2010;80.35;41.77;36.80;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;10;2010;78.70;42.24;32.60;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;10;2010;78.29;42.36;34.93;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;10;2010;76.62;41.74;29.28;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;10;2010;74.32;41.49;28.63;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;10;2010;73.60;40.41;25.55;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;10;2010;74.35;39.16;24.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;10;2010;74.58;39.43;28.65;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;10;2010;76.31;39.83;30.73;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;10;2010;76.40;41.30;32.70;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;10;2010;76.46;42.32;37.05;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;10;2010;76.32;43.09;37.15;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;10;2010;75.98;43.45;36.15;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;10;2010;75.51;42.78;35.70;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;10;2010;75.25;42.71;31.37;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;10;2010;76.33;43.20;37.27;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;10;2010;76.86;43.48;38.20;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;10;2010;80.80;42.42;31.75;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;10;2010;81.58;41.51;31.20;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;10;2010;81.97;40.86;29.25;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;10;2010;83.04;40.37;30.03;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;10;2010;84.81;40.45;31.63;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;10;2010;85.40;40.65;33.10;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;10;2010;86.37;41.37;34.50;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;10;2010;86.38;40.97;28.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;10;2010;84.53;39.63;23.45;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;10;2010;83.65;37.71;20.17;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;10;2010;79.44;35.15;20.90;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;10;2010;79.38;35.37;23.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;10;2010;82.61;36.86;26.05;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;10;2010;83.51;36.64;21.95;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;10;2010;79.41;36.41;24.77;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;10;2010;77.31;36.95;26.00;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;10;2010;75.49;37.90;27.88;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;10;2010;78.22;38.29;25.63;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;10;2010;74.55;37.93;25.03;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;10;2010;73.26;37.67;24.98;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;10;2010;73.82;37.62;25.57;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;10;2010;74.29;37.64;26.33;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;10;2010;75.06;38.58;30.28;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;10;2010;75.95;39.59;33.28;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;10;2010;77.52;41.30;36.23;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;10;2010;77.83;41.34;32.53;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;10;2010;78.12;42.18;34.90;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;10;2010;76.47;41.33;28.27;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;10;2010;75.85;39.27;21.48;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;10;2010;74.34;36.81;17.27;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;10;2010;73.67;35.12;19.15;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;10;2010;74.82;35.45;24.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;10;2010;74.85;35.72;21.75;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;10;2010;76.03;35.81;21.25;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;10;2010;74.91;35.68;19.88;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;10;2010;73.17;35.35;20.68;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;10;2010;73.19;36.70;27.98;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;10;2010;73.53;38.14;26.98;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;10;2010;71.65;38.06;27.43;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;10;2010;70.13;38.80;28.20;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;10;2010;71.69;39.14;27.33;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;10;2010;71.72;40.07;33.83;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;10;2010;71.43;40.40;30.10;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;10;2010;71.23;40.59;30.25;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;10;2010;69.57;40.67;29.10;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;10;2010;69.83;40.83;30.98;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;10;2010;70.55;41.13;30.88;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;10;2010;72.38;40.83;29.70;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;10;2010;72.55;40.74;30.13;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;10;2010;73.72;40.75;30.63;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;10;2010;74.30;39.85;27.07;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;10;2010;74.05;38.81;24.23;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;10;2010;72.93;36.96;14.97;0.3;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;10;2010;71.94;35.11;19.68;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;10;2010;72.08;35.15;21.10;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;10;2010;72.48;35.36;20.68;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;10;2010;72.50;35.49;22.75;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;10;2010;72.83;35.84;21.38;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;10;2010;73.27;35.69;20.65;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;10;2010;71.59;35.44;19.98;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;10;2010;73.13;35.37;20.80;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;10;2010;74.12;35.56;20.97;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;10;2010;72.44;35.69;20.47;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;10;2010;69.86;35.57;20.08;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;10;2010;68.68;35.29;19.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;10;2010;69.87;35.72;22.78;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;10;2010;69.77;36.93;25.10;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;10;2010;69.07;37.43;26.05;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;10;2010;68.54;38.34;27.33;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;10;2010;68.47;39.07;28.60;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;10;2010;68.06;39.64;27.30;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;10;2010;69.59;40.39;31.40;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;10;2010;70.56;40.53;28.65;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;10;2010;71.48;40.67;32.33;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;10;2010;72.64;41.53;30.95;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;10;2010;73.14;40.30;25.80;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;10;2010;72.29;38.78;23.65;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;10;2010;72.21;37.72;21.83;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;10;2010;71.63;36.36;22.13;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;10;2010;70.25;36.23;20.60;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;10;2010;69.62;36.23;20.53;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;10;2010;70.52;36.24;23.93;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;10;2010;70.96;37.15;25.40;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;10;2010;72.90;37.74;25.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;10;2010;72.17;38.62;28.60;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;10;2010;69.07;39.66;28.25;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;10;2010;69.87;40.13;29.80;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;10;2010;70.73;40.51;29.75;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;10;2010;71.04;40.70;29.73;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;10;2010;73.86;40.90;31.15;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;10;2010;73.41;41.14;27.90;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;10;2010;73.53;41.48;31.05;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;10;2010;74.34;42.43;34.40;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;10;2010;75.26;42.42;33.00;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;10;2010;76.09;42.73;34.50;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;10;2010;76.72;43.00;35.00;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;10;2010;77.99;43.16;34.60;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;10;2010;78.84;42.98;34.65;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;10;2010;79.42;42.92;34.43;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;10;2010;79.41;41.56;30.63;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;10;2010;79.05;41.80;34.97;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;10;2010;78.42;42.40;32.10;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;10;2010;77.61;39.89;24.17;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;10;2010;76.63;38.33;23.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;10;2010;75.81;39.11;23.90;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;10;2010;78.41;38.72;26.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;10;2010;79.28;39.36;34.73;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;10;2010;80.66;41.38;34.93;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;10;2010;80.86;41.40;28.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;10;2010;77.96;41.22;30.85;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;10;2010;75.73;41.37;32.43;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;10;2010;77.04;41.88;32.75;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;10;2010;77.56;41.93;29.50;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;10;2010;77.58;44.13;39.73;1.1;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;10;2010;78.71;44.04;36.18;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;10;2010;85.51;43.78;32.73;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;10;2010;80.69;43.12;33.60;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;10;2010;83.20;43.56;37.60;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;10;2010;85.42;45.11;41.70;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;10;2010;87.48;44.96;38.00;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;10;2010;88.64;45.38;40.90;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;10;2010;87.95;45.53;38.80;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;10;2010;84.09;44.86;37.23;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;10;2010;83.09;44.00;36.23;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;10;2010;81.38;43.53;34.65;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;10;2010;80.09;42.73;34.00;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;10;2010;78.49;41.19;28.03;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;10;2010;77.82;39.33;23.67;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;10;2010;77.97;37.53;19.25;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;10;2010;78.19;36.49;27.47;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;10;2010;80.37;38.90;29.10;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;10;2010;82.42;40.40;36.80;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;10;2010;85.19;43.40;39.93;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;10;2010;84.33;44.14;36.47;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;10;2010;82.82;43.88;34.27;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;10;2010;80.69;43.54;35.43;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;10;2010;79.36;44.28;37.78;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;10;2010;79.95;45.36;39.87;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;10;2010;78.84;45.34;36.63;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;10;2010;77.66;45.48;38.30;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;10;2010;75.69;45.45;36.70;1.1;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;10;2010;79.33;45.75;41.50;1.1;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;10;2010;83.11;46.41;38.37;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;10;2010;83.77;46.06;41.60;1.0;46.20;1.1
