lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;10;2010;85.29;45.77;40.00;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;10;2010;84.80;45.26;36.65;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;10;2010;81.16;43.93;33.67;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;10;2010;82.31;43.44;34.53;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;10;2010;81.48;41.69;26.20;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;10;2010;81.40;39.61;23.45;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;10;2010;80.93;37.45;13.45;0.3;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;10;2010;81.34;35.53;26.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;10;2010;81.77;35.37;22.60;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;10;2010;83.26;35.61;22.23;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;10;2010;83.24;35.63;21.70;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;10;2010;84.05;36.20;26.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;10;2010;82.93;37.08;25.33;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;10;2010;82.84;37.04;24.67;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;10;2010;83.88;37.07;24.83;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;10;2010;80.30;36.92;23.55;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;10;2010;78.69;36.61;22.30;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;10;2010;77.83;36.33;21.93;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;10;2010;77.47;36.34;24.87;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;10;2010;75.56;37.45;25.90;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;10;2010;75.04;37.51;25.55;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;10;2010;75.43;37.54;25.73;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;10;2010;75.83;37.77;27.13;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;10;2010;76.48;38.43;27.80;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;10;2010;77.53;38.47;26.88;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;10;2010;77.27;38.24;26.50;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;10;2010;78.24;38.15;26.05;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;10;2010;78.24;37.84;25.75;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;10;2010;78.53;37.00;18.30;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;10;2010;77.54;35.12;19.55;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;10;2010;76.74;34.98;20.90;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;10;2010;74.82;35.34;20.90;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;10;2010;73.42;35.22;20.37;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;10;2010;74.12;35.12;20.35;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;10;2010;75.04;35.16;21.07;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;10;2010;72.70;35.36;21.27;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;10;2010;73.27;35.51;21.60;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;10;2010;73.61;35.53;21.80;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;10;2010;74.18;36.50;28.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;10;2010;72.91;38.08;30.57;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;10;2010;71.80;39.51;31.00;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;10;2010;72.28;39.15;26.90;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;10;2010;72.76;39.08;27.45;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;10;2010;72.05;39.76;31.43;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;10;2010;70.90;40.07;30.10;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;10;2010;70.86;40.31;30.45;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;10;2010;70.88;40.93;31.93;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;10;2010;71.72;41.65;34.47;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;10;2010;74.27;42.27;36.05;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;10;2010;75.12;42.53;33.37;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;10;2010;75.71;42.54;35.45;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;10;2010;75.98;41.94;28.50;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;10;2010;75.45;39.22;24.20;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;10;2010;74.13;37.92;21.90;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;10;2010;73.95;36.35;16.90;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;10;2010;73.52;34.94;16.73;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;10;2010;72.23;35.66;21.95;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;10;2010;72.38;35.78;20.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;10;2010;72.58;35.69;20.30;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;10;2010;72.07;35.68;20.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;10;2010;72.55;36.64;26.30;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;10;2010;72.63;37.19;23.50;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;10;2010;70.77;37.54;25.00;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;10;2010;70.04;38.07;26.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;10;2010;72.72;39.09;29.60;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;10;2010;72.93;40.08;30.08;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;10;2010;73.55;40.17;29.55;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;10;2010;73.44;41.13;33.60;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;10;2010;74.37;41.60;32.73;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;10;2010;75.62;42.11;33.47;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;10;2010;76.48;42.61;34.05;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;10;2010;77.08;42.90;34.35;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;10;2010;77.74;43.11;34.47;0.9;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;10;2010;78.81;42.98;33.05;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;10;2010;79.13;41.82;28.70;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;10;2010;78.74;39.70;20.73;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;10;2010;78.35;37.43;20.50;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;10;2010;77.90;35.52;17.30;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;10;2010;78.40;35.11;20.08;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;10;2010;79.70;35.59;20.08;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;10;2010;73.98;35.43;6.90;0.1;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;10;2010;57.83;33.65;0.00;0.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;10;2010;77.08;32.23;45.30;0.8;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;10;2010;78.77;36.53;17.30;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;10;2010;79.59;35.12;19.50;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;10;2010;79.25;35.13;19.93;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;10;2010;78.03;35.12;19.70;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;10;2010;76.69;35.17;19.80;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;10;2010;72.83;35.13;20.27;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;10;2010;71.91;35.69;23.50;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;10;2010;70.93;36.17;22.70;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;11;2010;73.31;38.31;26.58;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;11;2010;73.24;38.48;25.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;11;2010;73.56;38.49;26.00;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;11;2010;74.33;38.67;27.13;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;11;2010;74.63;38.04;21.30;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;11;2010;74.14;35.89;17.75;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;11;2010;71.09;35.12;19.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;11;2010;70.78;35.21;16.95;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;11;2010;70.43;35.72;15.33;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;11;2010;58.28;34.38;0.00;0.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;11;2010;47.32;32.41;0.00;0.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;11;2010;49.10;29.63;7.28;0.2;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;11;2010;73.88;35.31;43.40;1.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;11;2010;73.56;35.97;16.60;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;11;2010;77.71;35.36;21.05;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;11;2010;79.93;35.64;21.10;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;11;2010;77.51;35.53;19.27;0.4;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;11;2010;70.15;35.15;19.70;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;11;2010;71.49;35.31;22.05;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;11;2010;73.01;35.69;20.90;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;11;2010;71.37;35.70;20.77;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;11;2010;71.75;36.18;23.50;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;11;2010;70.78;36.74;21.47;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;11;2010;69.77;36.04;18.20;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;11;2010;69.59;35.29;19.30;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;11;2010;70.18;35.55;25.77;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;11;2010;70.51;37.01;24.45;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;11;2010;72.22;37.31;23.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;11;2010;72.62;36.51;19.43;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;11;2010;72.66;35.85;22.00;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;11;2010;72.22;35.90;21.07;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;11;2010;71.44;35.68;20.25;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;11;2010;69.92;35.50;10.13;0.3;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;11;2010;58.30;34.19;0.00;0.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;11;2010;48.15;32.34;0.00;0.0;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;11;2010;62.73;30.33;27.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;11;2010;68.96;36.26;18.95;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;11;2010;67.61;35.22;19.00;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;11;2010;70.01;35.35;20.95;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;11;2010;70.28;35.53;20.53;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;11;2010;68.52;35.56;19.53;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;11;2010;68.12;35.47;19.63;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;11;2010;66.97;36.07;24.80;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;11;2010;70.66;37.17;25.35;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;11;2010;72.37;37.81;24.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;11;2010;73.28;37.29;21.50;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;11;2010;69.82;37.22;23.13;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;11;2010;67.16;37.06;22.73;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;11;2010;67.39;36.94;22.77;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;11;2010;68.71;36.96;22.60;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;11;2010;70.01;36.58;21.57;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;11;2010;71.84;36.89;27.80;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;11;2010;71.80;37.32;21.97;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;11;2010;72.51;37.00;22.35;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;11;2010;71.85;35.93;19.00;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;11;2010;69.03;35.20;20.23;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;11;2010;68.88;35.27;20.33;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;11;2010;67.08;35.46;21.57;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;11;2010;65.88;35.78;20.80;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;11;2010;67.11;35.78;19.90;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;11;2010;67.58;35.72;22.44;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;11;2010;70.43;35.98;20.80;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;11;2010;68.78;35.76;19.13;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;11;2010;67.41;35.42;19.20;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;11;2010;69.59;35.53;19.60;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;11;2010;70.67;35.69;20.60;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;11;2010;71.05;35.63;19.77;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;11;2010;71.39;35.64;20.40;0.5;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;11;2010;71.24;35.92;23.20;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;11;2010;71.29;36.57;24.40;0.6;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;11;2010;69.44;36.63;24.20;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;11;2010;68.70;37.56;26.73;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;11;2010;69.56;37.59;23.97;0.7;46.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;11;2010;70.57;37.12;22.00;0.6;35.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;11;2010;70.32;36.90;21.65;0.6;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;11;2010;69.81;36.48;22.27;0.6;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;11;2010;69.84;36.52;22.90;0.6;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;11;2010;69.66;36.48;23.30;0.6;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;11;2010;69.73;36.28;20.53;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;11;2010;68.66;35.61;19.13;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;11;2010;68.38;35.29;19.83;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;11;2010;68.88;35.42;20.77;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;11;2010;69.58;35.62;20.95;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;11;2010;69.11;35.69;20.40;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;11;2010;69.94;35.77;20.73;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;11;2010;71.13;35.84;20.57;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;11;2010;72.35;35.76;20.00;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;11;2010;72.71;35.66;20.70;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;11;2010;73.20;35.57;20.70;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;11;2010;73.03;35.45;21.00;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;11;2010;69.94;35.23;19.65;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;11;2010;69.77;35.28;20.13;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;11;2010;69.90;35.49;20.63;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;11;2010;69.62;35.55;20.33;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;11;2010;69.79;35.58;20.47;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;11;2010;72.32;35.74;20.73;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;11;2010;68.94;35.52;18.10;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;11;2010;68.45;35.24;19.70;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;11;2010;69.57;35.38;20.30;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;11;2010;70.16;35.53;20.78;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;11;2010;69.90;35.77;20.05;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;11;2010;69.00;35.59;18.77;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;11;2010;69.86;35.81;20.60;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;11;2010;70.34;35.76;20.00;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;11;2010;72.13;35.70;20.83;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;11;2010;71.76;35.74;20.20;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;11;2010;73.14;35.75;20.25;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;11;2010;71.49;35.64;19.30;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;11;2010;71.32;35.48;19.30;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;11;2010;71.19;35.42;19.33;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;11;2010;72.89;35.40;20.15;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;11;2010;71.55;35.51;19.57;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;11;2010;74.84;35.52;20.85;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;11;2010;77.99;35.70;20.57;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;11;2010;78.93;35.72;20.00;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;11;2010;77.71;35.61;19.50;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;11;2010;78.98;35.32;20.45;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;11;2010;76.09;35.35;19.23;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;11;2010;76.55;35.18;20.20;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;11;2010;78.32;35.42;20.77;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;11;2010;73.64;35.38;19.07;0.4;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;11;2010;71.68;35.39;21.53;0.5;23.80;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;11;2010;73.11;36.30;24.18;0.6;23.98;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;11;2010;72.04;36.46;21.75;0.5;24.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;11;2010;72.03;36.39;22.58;0.5;24.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;11;2010;71.84;36.93;22.95;0.6;24.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;11;2010;71.06;37.05;23.08;0.6;24.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;11;2010;69.57;36.64;21.00;0.6;24.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;11;2010;69.32;37.46;26.93;0.7;24.73;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;11;2010;68.41;38.91;28.50;0.8;26.28;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;11;2010;72.28;38.06;29.50;0.7;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;11;2010;72.11;38.41;24.60;0.6;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;11;2010;69.67;37.97;24.15;0.7;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;11;2010;70.75;38.86;27.20;0.7;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;11;2010;71.06;38.52;24.58;0.7;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;11;2010;71.63;38.23;23.47;0.6;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;11;2010;72.20;37.80;23.90;0.6;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;11;2010;73.58;38.28;26.90;0.6;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;11;2010;74.24;39.35;31.07;0.8;29.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;11;2010;77.03;41.59;33.30;0.9;30.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;11;2010;56.39;30.31;18.48;0.5;1664.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;11;2010;75.33;40.44;33.23;0.8;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;11;2010;73.25;41.44;31.90;0.9;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;11;2010;73.28;41.75;30.50;0.9;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;11;2010;74.29;41.18;29.58;0.8;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;11;2010;74.84;41.22;30.97;0.8;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;11;2010;75.30;41.20;28.80;0.7;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;11;2010;75.70;40.74;28.35;0.7;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;11;2010;76.29;39.79;26.57;0.6;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;11;2010;75.32;38.71;24.55;0.6;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;11;2010;76.38;37.61;23.65;0.6;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;11;2010;74.49;37.10;23.70;0.6;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;11;2010;73.17;37.63;25.00;0.6;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;11;2010;73.09;38.10;26.77;0.7;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;11;2010;71.62;38.96;27.57;0.7;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;11;2010;71.29;38.93;26.10;0.7;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;11;2010;71.36;40.85;36.17;1.0;34.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;11;2010;71.43;41.48;31.05;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;11;2010;71.84;40.78;30.00;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;11;2010;72.65;41.02;32.25;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;11;2010;72.62;41.56;31.30;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;11;2010;72.47;41.46;30.00;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;11;2010;72.36;40.77;30.98;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;11;2010;72.17;41.30;31.15;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;11;2010;71.77;41.34;29.95;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;11;2010;73.24;41.37;32.00;0.9;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;11;2010;72.49;41.47;30.30;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;11;2010;72.86;41.18;30.83;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;11;2010;72.61;40.97;29.40;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;11;2010;72.80;40.52;28.77;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;11;2010;73.18;40.09;27.47;0.7;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;11;2010;71.98;39.28;24.07;0.6;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;11;2010;71.36;37.44;18.60;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;11;2010;70.20;35.70;18.60;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;11;2010;70.19;35.14;19.73;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;11;2010;71.15;35.13;20.30;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;11;2010;72.41;35.31;20.68;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;11;2010;71.50;35.41;20.00;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;11;2010;71.02;35.25;20.00;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;11;2010;71.16;35.24;20.33;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;11;2010;71.07;35.23;20.20;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;11;2010;70.97;36.49;25.60;0.6;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;11;2010;70.23;36.24;18.10;0.4;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;11;2010;69.75;35.31;19.75;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;11;2010;70.87;35.44;21.70;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;11;2010;70.31;35.85;21.68;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;11;2010;69.75;35.89;20.37;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;11;2010;70.09;35.87;20.75;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;11;2010;70.67;35.86;20.53;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;11;2010;69.29;35.62;19.20;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;11;2010;69.03;35.22;19.85;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;11;2010;69.01;35.32;21.00;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;11;2010;69.27;35.61;21.17;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;11;2010;69.66;35.69;20.65;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;11;2010;70.32;35.86;22.23;0.6;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;11;2010;71.00;35.90;21.00;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;11;2010;71.22;35.73;20.63;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;11;2010;70.30;35.53;20.40;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;11;2010;69.65;35.27;19.80;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;11;2010;69.27;35.46;21.63;0.6;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;11;2010;69.86;35.67;21.25;0.5;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;11;2010;70.42;35.77;23.13;0.6;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;11;2010;69.44;37.87;29.30;0.8;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;11;2010;71.53;40.26;35.35;1.0;35.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;11;2010;71.63;42.04;33.40;1.0;36.17;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;11;2010;71.47;41.95;29.30;0.9;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;11;2010;71.25;42.15;31.77;0.9;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;11;2010;70.59;41.81;29.87;0.9;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;11;2010;70.28;40.10;23.95;0.7;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;11;2010;69.40;39.56;26.98;0.8;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;11;2010;69.63;39.48;25.75;0.8;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;11;2010;69.21;39.19;27.43;0.8;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;11;2010;68.85;39.46;26.30;0.8;36.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;11;2010;78.98;43.39;34.45;0.8;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;11;2010;79.38;42.99;33.70;0.8;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;11;2010;79.03;41.96;31.93;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;11;2010;79.82;41.22;30.15;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;11;2010;81.43;40.74;31.03;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;11;2010;81.99;40.75;31.35;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;11;2010;78.26;40.05;27.70;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;11;2010;80.73;39.27;28.83;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;11;2010;79.18;38.03;20.43;0.4;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;11;2010;78.21;36.35;18.95;0.4;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;11;2010;78.22;35.13;20.37;0.4;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;11;2010;76.79;34.94;21.65;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;11;2010;76.14;35.33;22.43;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;11;2010;76.67;35.52;22.75;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;11;2010;74.37;35.59;21.93;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;11;2010;75.60;37.66;33.80;0.8;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;11;2010;74.97;38.28;25.53;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;11;2010;73.85;37.44;23.60;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;11;2010;72.75;37.12;23.60;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;11;2010;69.93;37.09;23.87;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;11;2010;71.40;37.25;25.83;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;11;2010;71.82;36.79;22.20;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;11;2010;72.39;37.24;27.43;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;11;2010;72.60;37.94;27.48;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;11;2010;71.52;37.88;24.48;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;11;2010;70.92;37.12;22.55;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;11;2010;69.97;36.42;22.20;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;11;2010;69.53;36.43;25.05;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;11;2010;70.57;37.41;26.57;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;11;2010;71.36;36.85;21.20;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;11;2010;71.70;35.70;19.95;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;11;2010;71.58;35.22;21.55;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;11;2010;71.40;35.42;22.57;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;11;2010;71.54;35.63;22.23;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;11;2010;71.47;35.58;21.40;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;11;2010;69.23;35.31;20.50;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;11;2010;68.60;35.51;22.95;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;11;2010;69.87;35.63;21.90;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;11;2010;70.16;35.63;21.17;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;11;2010;66.29;35.23;19.73;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;11;2010;67.10;35.32;21.85;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;11;2010;67.12;35.51;21.57;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;11;2010;66.94;35.57;21.60;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;11;2010;69.00;35.69;21.50;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;11;2010;69.11;35.52;21.77;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;11;2010;70.29;35.50;24.13;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;11;2010;65.94;35.45;19.30;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;11;2010;63.91;35.75;22.88;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;11;2010;63.91;35.89;21.33;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;11;2010;63.34;35.88;21.00;0.7;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;11;2010;64.78;35.80;21.23;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;11;2010;66.46;35.84;21.10;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;11;2010;68.19;35.83;20.93;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;11;2010;68.26;35.62;20.13;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;11;2010;67.56;35.39;19.73;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;11;2010;69.00;35.17;20.43;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;11;2010;70.79;35.52;21.68;0.5;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;11;2010;69.73;35.35;7.27;0.2;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;11;2010;55.96;33.75;0.00;0.0;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;11;2010;47.31;32.05;0.00;0.0;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;11;2010;43.22;30.73;0.00;0.0;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;11;2010;41.15;29.59;0.00;0.0;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;11;2010;69.03;28.73;27.00;0.6;41.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;11;2010;73.02;35.57;15.80;0.4;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;11;2010;73.88;35.06;20.35;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;11;2010;75.43;35.23;21.73;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;11;2010;76.31;35.61;21.23;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;11;2010;75.70;35.65;20.80;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;11;2010;71.48;35.32;19.17;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;11;2010;67.65;35.16;19.95;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;11;2010;65.94;35.43;20.03;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;11;2010;69.63;36.18;29.95;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;11;2010;68.11;36.53;22.10;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;11;2010;68.74;36.77;24.17;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;11;2010;69.04;37.30;24.53;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;11;2010;69.95;37.69;26.80;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;11;2010;71.01;38.33;26.25;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;11;2010;71.20;38.28;26.73;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;11;2010;70.15;37.61;20.83;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;11;2010;69.75;36.15;20.70;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;11;2010;68.72;35.84;20.67;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;11;2010;67.54;35.67;18.07;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;11;2010;67.26;35.76;20.35;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;11;2010;66.36;35.68;7.00;0.2;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;11;2010;53.22;33.91;0.00;0.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;11;2010;70.21;33.98;40.30;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;11;2010;70.78;36.05;21.93;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;11;2010;72.22;35.10;20.83;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;11;2010;76.37;35.98;24.10;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;11;2010;76.81;35.62;20.13;0.4;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;11;2010;75.31;36.54;25.18;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;11;2010;70.14;35.80;16.60;0.4;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;11;2010;71.59;36.05;26.03;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;11;2010;73.14;36.41;19.43;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;11;2010;74.17;36.49;27.15;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;11;2010;73.99;37.82;25.93;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;11;2010;71.94;37.99;25.63;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;11;2010;71.08;37.76;22.07;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;11;2010;70.78;37.21;22.60;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;11;2010;69.18;37.12;23.10;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;11;2010;68.98;37.48;26.45;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;11;2010;70.19;38.07;25.68;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;11;2010;70.12;38.29;27.73;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;11;2010;70.04;38.39;24.03;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;11;2010;68.55;37.66;23.38;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;11;2010;67.11;37.01;20.90;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;11;2010;65.99;36.75;23.20;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;11;2010;66.53;36.31;17.90;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;11;2010;66.35;36.50;23.23;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;11;2010;67.24;36.38;24.17;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;11;2010;67.81;36.92;25.07;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;11;2010;68.20;37.25;22.83;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;11;2010;68.30;37.46;26.77;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;11;2010;65.38;37.74;26.15;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;11;2010;64.85;38.17;26.67;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;11;2010;64.16;37.98;24.70;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;11;2010;67.12;37.91;26.03;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;11;2010;68.92;37.80;29.13;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;11;2010;68.45;38.34;26.33;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;11;2010;70.75;38.37;25.90;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;11;2010;70.98;38.22;25.70;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;11;2010;71.81;38.24;26.20;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;11;2010;71.65;38.23;25.75;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;11;2010;72.44;38.17;26.20;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;11;2010;67.99;37.93;24.63;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;11;2010;69.99;38.27;27.77;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;11;2010;70.31;38.23;25.57;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;11;2010;70.00;38.06;27.65;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;11;2010;68.48;39.21;13.60;0.4;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;11;2010;68.57;38.18;25.20;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;11;2010;66.85;37.75;23.35;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;11;2010;66.56;37.79;24.35;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;11;2010;65.76;37.78;24.18;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;11;2010;65.53;37.05;27.05;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;11;2010;69.30;38.34;25.35;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;11;2010;71.82;37.11;26.27;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;11;2010;72.12;37.61;24.77;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;11;2010;73.21;37.65;24.70;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;11;2010;73.72;37.65;24.87;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;11;2010;74.63;37.42;23.28;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;11;2010;72.94;37.09;23.57;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;11;2010;73.73;37.22;24.80;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;11;2010;73.07;37.43;25.10;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;11;2010;73.34;37.55;25.65;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;11;2010;71.37;37.53;24.28;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;11;2010;72.55;37.54;25.10;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;11;2010;73.10;37.68;24.60;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;11;2010;72.76;37.57;23.60;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;11;2010;67.92;36.86;23.00;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;11;2010;68.16;36.83;23.03;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;11;2010;68.74;36.96;24.50;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;11;2010;70.85;36.62;21.50;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;11;2010;70.84;35.78;19.00;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;11;2010;70.21;35.14;20.00;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;11;2010;70.70;35.20;21.07;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;11;2010;68.13;35.08;16.10;0.4;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;11;2010;67.22;35.76;22.65;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;11;2010;65.94;35.67;20.40;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;11;2010;66.52;35.52;20.90;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;11;2010;66.83;35.64;20.80;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;11;2010;67.21;35.72;21.45;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;11;2010;69.24;35.79;21.03;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;11;2010;69.39;35.82;20.77;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;11;2010;69.64;35.85;20.97;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;11;2010;70.16;35.65;20.37;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;11;2010;70.35;35.58;20.65;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;11;2010;72.32;35.64;21.58;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;11;2010;71.48;35.52;19.73;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;11;2010;71.29;35.22;20.55;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;11;2010;72.06;35.23;20.77;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;11;2010;71.13;35.28;20.40;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;11;2010;71.44;35.21;20.48;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;11;2010;71.87;35.26;20.33;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;11;2010;72.54;35.33;21.37;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;11;2010;72.73;35.34;20.73;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;11;2010;73.04;35.64;23.18;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;11;2010;72.89;35.74;21.13;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;11;2010;72.71;35.67;21.03;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;11;2010;71.78;35.52;20.93;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;11;2010;70.10;35.29;20.33;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;11;2010;69.11;35.20;20.77;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;11;2010;67.94;35.21;20.93;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;11;2010;67.98;36.25;19.70;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;11;2010;67.37;37.11;23.90;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;11;2010;68.41;38.71;32.90;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;11;2010;68.95;40.65;32.93;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;11;2010;68.71;40.61;28.60;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;11;2010;69.09;39.96;31.97;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;11;2010;69.27;40.98;32.73;1.0;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;11;2010;69.77;40.61;29.55;0.9;41.70;1.0
