lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;11;2010;69.39;39.20;24.40;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;11;2010;69.11;38.57;25.13;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;11;2010;69.33;38.43;26.58;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;11;2010;71.01;39.19;31.53;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;11;2010;70.75;39.70;28.30;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;11;2010;71.28;39.52;27.83;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;11;2010;71.41;39.32;26.80;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;11;2010;73.22;38.92;26.70;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;11;2010;74.70;38.53;25.50;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;11;2010;76.34;38.02;23.40;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;11;2010;75.19;37.34;25.73;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;11;2010;74.75;38.02;28.05;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;11;2010;74.11;38.57;28.28;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;11;2010;72.86;39.64;31.03;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;11;2010;70.52;39.60;27.68;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;11;2010;69.99;39.57;31.47;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;11;2010;70.32;40.30;29.63;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;11;2010;70.96;40.64;31.03;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;11;2010;71.68;40.48;29.85;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;11;2010;72.62;40.42;32.40;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;11;2010;73.10;40.28;28.90;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;11;2010;73.39;40.14;28.80;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;11;2010;74.67;40.02;29.70;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;11;2010;74.99;39.95;29.60;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;11;2010;75.70;39.96;29.60;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;11;2010;75.97;39.99;29.57;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;11;2010;76.01;39.93;29.50;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;11;2010;76.69;39.97;29.83;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;11;2010;76.79;39.83;28.68;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;11;2010;77.45;39.84;30.10;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;11;2010;78.09;40.01;32.00;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;11;2010;78.29;40.42;30.25;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;11;2010;78.66;40.05;29.07;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;11;2010;78.93;39.59;27.55;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;11;2010;79.02;38.58;25.75;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;11;2010;78.34;38.51;25.40;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;11;2010;77.79;37.65;23.05;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;11;2010;77.14;37.63;25.25;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;11;2010;76.14;37.35;24.30;0.5;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;11;2010;75.47;38.56;31.80;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;11;2010;74.74;40.11;31.27;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;11;2010;73.96;40.43;31.13;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;11;2010;72.25;39.89;25.83;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;11;2010;72.34;40.03;29.33;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;11;2010;72.94;39.86;28.57;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;11;2010;73.81;39.91;29.23;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;11;2010;75.09;39.93;30.67;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;11;2010;75.47;40.00;29.35;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;11;2010;75.79;40.16;29.47;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;11;2010;75.66;39.79;28.50;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;11;2010;75.94;39.70;28.83;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;11;2010;75.94;39.67;29.33;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;11;2010;76.33;40.04;34.00;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;11;2010;76.37;40.88;32.77;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;11;2010;77.27;41.28;32.90;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;11;2010;78.37;41.36;33.90;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;11;2010;77.54;41.40;32.60;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;11;2010;77.08;41.26;32.63;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;11;2010;76.04;41.02;30.03;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;11;2010;74.32;40.07;29.35;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;11;2010;73.06;39.58;28.13;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;11;2010;72.35;39.30;27.10;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;11;2010;72.63;38.98;28.67;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;11;2010;72.92;40.18;33.90;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;11;2010;73.41;40.27;29.60;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;11;2010;74.38;40.08;29.75;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;11;2010;74.62;39.54;28.07;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;11;2010;74.80;39.45;29.00;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;11;2010;74.29;39.93;30.53;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;11;2010;73.83;39.88;30.30;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;11;2010;73.67;39.91;29.43;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;11;2010;73.49;40.31;31.30;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;11;2010;72.98;40.56;30.90;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;11;2010;72.54;40.55;30.10;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;11;2010;72.87;40.99;32.83;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;11;2010;73.29;40.98;31.07;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;11;2010;73.49;40.54;29.40;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;11;2010;73.77;39.95;28.30;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;11;2010;74.39;39.51;28.00;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;11;2010;75.17;39.23;28.33;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;11;2010;75.87;38.91;27.10;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;11;2010;75.51;38.40;25.50;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;11;2010;76.63;38.07;25.85;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;11;2010;74.86;37.66;26.80;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;11;2010;75.39;38.65;31.23;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;11;2010;73.85;39.27;28.98;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;11;2010;71.47;39.56;31.45;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;11;2010;72.77;40.37;30.40;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;11;2010;73.57;40.63;31.50;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;11;2010;74.43;40.43;31.10;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;11;2010;75.14;40.54;31.65;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;11;2010;74.52;40.62;31.10;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;11;2010;76.74;41.21;32.65;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;11;2010;76.45;41.35;32.33;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;11;2010;76.48;41.70;34.13;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;11;2010;77.26;41.98;35.07;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;11;2010;79.11;42.24;36.13;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;11;2010;80.57;42.21;34.90;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;11;2010;80.09;42.14;33.85;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;11;2010;81.36;42.04;33.50;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;11;2010;82.05;41.65;32.90;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;11;2010;83.26;41.72;35.95;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;11;2010;83.38;42.19;34.83;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;11;2010;83.21;42.33;35.35;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;11;2010;83.78;42.67;37.98;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;11;2010;83.62;41.69;30.57;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;11;2010;83.58;40.34;31.00;0.6;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;11;2010;83.85;41.52;34.35;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;11;2010;83.97;41.90;37.20;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;11;2010;84.07;42.36;36.53;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;11;2010;83.61;42.01;34.10;0.7;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;11;2010;82.64;41.81;35.15;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;11;2010;82.39;42.05;35.87;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;11;2010;83.21;42.79;37.95;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;11;2010;83.19;43.29;38.77;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;11;2010;83.48;43.44;38.13;0.8;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;11;2010;84.11;44.10;40.00;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;11;2010;83.44;45.08;42.00;0.9;41.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;11;2010;83.31;45.42;42.90;1.0;42.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;11;2010;84.65;45.74;42.15;0.9;42.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;11;2010;85.02;45.48;39.55;0.9;42.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;11;2010;85.09;45.33;40.78;0.9;42.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;11;2010;84.70;45.32;40.70;0.9;42.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;11;2010;85.44;45.61;42.03;0.9;42.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;11;2010;85.96;45.87;42.35;0.9;42.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;11;2010;86.12;45.93;42.23;0.9;42.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;11;2010;87.10;45.79;41.78;0.9;42.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;11;2010;88.36;45.78;42.87;0.9;42.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;11;2010;89.15;45.69;43.13;0.9;42.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;11;2010;89.64;45.64;42.23;0.8;42.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;11;2010;89.07;45.44;41.63;0.8;42.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;11;2010;87.59;45.07;40.23;0.8;42.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;11;2010;86.81;45.29;42.53;0.9;42.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;11;2010;85.28;45.04;42.17;0.9;42.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;11;2010;85.18;45.33;44.13;0.9;42.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;11;2010;84.97;45.65;43.90;1.0;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;11;2010;85.03;45.77;42.93;1.0;43.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;11;2010;85.38;46.06;43.18;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;11;2010;86.36;45.79;42.73;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;11;2010;86.34;45.71;42.85;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;11;2010;85.76;45.89;45.00;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;11;2010;87.47;47.18;49.05;1.1;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;11;2010;87.73;47.58;48.00;1.0;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;11;2010;87.88;47.88;48.03;1.1;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;11;2010;86.84;48.00;46.97;1.1;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;11;2010;86.08;47.80;44.70;1.0;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;11;2010;87.79;48.34;50.13;1.1;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;11;2010;90.52;48.52;49.17;1.0;48.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;11;2010;90.80;48.49;47.33;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;11;2010;90.35;48.11;46.08;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;11;2010;90.61;47.84;45.97;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;11;2010;91.25;47.83;46.57;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;11;2010;92.06;47.84;44.55;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;11;2010;92.20;47.50;44.87;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;11;2010;91.49;46.56;40.37;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;11;2010;89.11;45.14;38.93;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;11;2010;87.42;43.54;35.63;0.7;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;11;2010;88.88;44.50;44.65;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;11;2010;89.14;44.65;36.75;0.7;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;11;2010;90.06;43.38;37.85;0.7;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;11;2010;90.10;43.91;41.50;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;11;2010;88.39;44.83;42.68;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;11;2010;88.43;47.12;48.77;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;11;2010;88.29;47.32;45.05;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;11;2010;87.64;46.83;42.63;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;11;2010;86.29;46.88;45.55;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;11;2010;88.17;47.48;45.25;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;11;2010;88.10;47.59;44.50;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;11;2010;88.16;47.64;47.40;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;11;2010;88.03;47.91;48.40;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;11;2010;86.99;48.42;46.85;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;11;2010;86.98;48.57;47.80;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;11;2010;87.60;48.49;47.35;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;11;2010;87.51;48.14;46.50;1.1;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;11;2010;88.12;47.41;45.17;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;11;2010;89.41;47.86;46.73;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;11;2010;90.00;47.92;47.33;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;11;2010;89.86;47.23;44.30;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;11;2010;90.60;46.21;41.30;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;11;2010;89.72;45.24;40.23;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;11;2010;89.43;44.53;39.45;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;11;2010;89.14;44.52;41.35;0.8;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;11;2010;88.85;45.25;43.33;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;11;2010;87.71;45.80;43.10;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;11;2010;88.15;46.47;45.48;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;11;2010;86.88;46.78;42.40;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;11;2010;85.05;46.64;43.85;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;11;2010;85.23;46.89;43.20;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;11;2010;87.47;47.39;46.03;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;11;2010;87.89;47.22;46.20;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;11;2010;87.71;47.31;44.87;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;11;2010;87.74;47.30;45.10;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;11;2010;88.08;47.32;44.50;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;11;2010;88.02;47.25;44.33;0.9;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;11;2010;88.10;47.23;45.63;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;11;2010;88.22;47.21;46.50;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;11;2010;88.90;47.30;46.20;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;11;2010;88.38;47.42;45.93;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;11;2010;88.82;47.54;45.35;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;11;2010;89.29;47.47;46.95;1.0;48.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;11;2010;92.02;47.93;44.67;0.9;48.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;11;2010;92.25;46.84;42.80;0.8;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;11;2010;90.75;45.87;41.47;0.8;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;11;2010;89.43;45.16;40.85;0.8;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;11;2010;89.35;45.01;40.73;0.8;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;11;2010;88.79;44.57;39.70;0.8;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;11;2010;88.59;45.15;43.78;0.9;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;11;2010;86.89;45.47;40.60;0.9;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;11;2010;85.84;46.03;44.60;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;11;2010;85.36;46.63;44.03;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;11;2010;85.87;46.40;43.83;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;11;2010;86.16;46.49;43.80;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;11;2010;85.79;46.63;44.77;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;11;2010;87.07;47.46;45.75;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;11;2010;87.11;47.64;46.15;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;11;2010;86.71;47.73;46.87;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;11;2010;86.38;47.79;46.10;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;11;2010;85.56;48.01;48.40;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;11;2010;85.10;47.83;46.85;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;11;2010;85.83;47.71;47.37;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;11;2010;85.79;47.60;45.65;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;11;2010;86.18;47.66;45.83;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;11;2010;88.52;47.47;49.70;1.1;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;11;2010;89.30;47.68;48.57;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;11;2010;90.39;47.88;49.47;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;11;2010;90.16;48.04;48.20;1.0;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;11;2010;86.61;45.33;38.27;0.7;49.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;11;2010;86.63;45.92;48.80;1.1;50.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;11;2010;84.47;46.78;45.60;1.1;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;11;2010;82.11;46.32;41.83;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;11;2010;82.53;45.76;43.17;1.0;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;11;2010;88.11;46.62;50.07;1.1;51.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;11;2010;93.06;48.95;54.33;1.1;52.53;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;11;2010;93.42;49.95;54.05;1.1;53.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;11;2010;95.40;50.48;56.25;1.1;54.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;11;2010;96.78;50.49;54.47;1.0;54.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;11;2010;97.15;50.56;53.55;1.0;54.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;11;2010;93.53;50.58;50.50;1.0;54.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;11;2010;95.03;50.25;52.75;1.1;54.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;11;2010;95.15;51.03;55.75;1.1;54.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;11;2010;94.90;51.12;55.53;1.1;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;11;2010;99.69;51.40;55.75;1.0;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;11;2010;99.43;51.09;55.17;1.0;55.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;11;2010;100.17;51.03;55.13;1.0;55.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;11;2010;100.28;51.30;54.25;1.0;56.15;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;11;2010;101.15;51.12;54.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;11;2010;102.08;51.23;54.55;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;11;2010;101.85;51.36;56.07;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;11;2010;100.13;51.14;54.60;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;11;2010;100.18;50.75;53.90;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;11;2010;100.73;50.52;55.23;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;11;2010;99.29;49.99;53.20;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;11;2010;100.67;50.25;52.67;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;11;2010;103.40;49.82;53.85;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;11;2010;103.28;50.33;53.70;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;11;2010;102.03;50.70;57.55;1.0;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;11;2010;103.92;51.05;56.00;0.9;56.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;11;2010;98.52;51.69;57.73;1.1;57.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;11;2010;101.64;52.18;60.23;1.0;57.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;11;2010;103.62;52.83;61.50;1.0;59.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;11;2010;106.00;52.91;61.13;1.0;61.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;11;2010;107.37;53.53;62.77;1.0;61.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;11;2010;108.22;54.11;60.40;1.0;63.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;11;2010;108.81;54.42;65.47;1.1;63.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;11;2010;108.62;54.75;66.17;1.1;64.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;12;2010;108.73;55.08;66.00;1.1;64.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;12;2010;108.58;55.38;65.10;1.1;65.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;12;2010;109.05;55.92;64.15;1.1;66.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;12;2010;108.31;55.78;67.50;1.1;67.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;12;2010;108.42;56.26;67.33;1.1;67.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;12;2010;109.06;56.28;67.30;1.1;68.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;12;2010;105.80;55.68;64.20;1.1;68.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;12;2010;109.69;55.78;67.90;1.1;68.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;12;2010;108.82;55.41;62.30;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;12;2010;109.02;52.93;55.83;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;12;2010;107.43;52.65;59.35;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;12;2010;107.52;52.04;53.10;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;12;2010;107.68;52.37;58.23;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;12;2010;108.61;52.65;62.50;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;12;2010;108.78;53.28;64.90;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;12;2010;109.27;53.74;67.20;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;12;2010;109.30;53.99;63.70;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;12;2010;108.39;54.01;64.60;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;12;2010;108.08;53.95;64.75;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;12;2010;108.43;53.48;61.50;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;12;2010;107.72;53.09;66.87;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;12;2010;104.05;52.98;59.70;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;12;2010;107.04;52.74;61.37;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;12;2010;103.22;52.65;63.90;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;12;2010;106.43;52.32;56.55;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;12;2010;104.32;52.13;62.60;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;12;2010;103.48;52.02;60.17;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;12;2010;104.23;52.09;60.60;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;12;2010;104.73;51.99;61.97;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;12;2010;105.04;52.06;60.80;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;12;2010;105.32;52.05;62.15;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;12;2010;105.57;52.00;61.60;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;12;2010;105.38;51.72;59.67;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;12;2010;103.88;51.11;57.60;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;12;2010;98.67;51.24;60.53;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;12;2010;100.31;50.32;53.95;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;12;2010;96.66;49.75;55.53;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;12;2010;97.72;49.24;52.80;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;12;2010;98.30;49.25;55.73;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;12;2010;99.07;49.68;53.47;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;12;2010;100.58;50.33;57.65;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;12;2010;94.44;49.99;50.90;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;12;2010;96.27;50.43;58.83;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;12;2010;96.99;51.13;56.97;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;12;2010;97.58;51.35;58.45;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;12;2010;96.57;51.30;56.93;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;12;2010;97.42;50.95;56.50;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;12;2010;98.06;50.81;56.10;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;12;2010;99.31;51.42;61.50;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;12;2010;99.39;52.27;59.17;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;12;2010;100.48;52.19;60.93;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;12;2010;101.38;52.09;60.10;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;12;2010;102.62;52.03;57.55;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;12;2010;96.11;51.93;54.73;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;12;2010;99.48;51.67;58.50;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;12;2010;99.49;52.21;59.60;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;12;2010;99.37;52.10;60.20;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;12;2010;99.21;50.49;54.90;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;12;2010;98.04;50.07;51.80;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;12;2010;97.50;49.67;50.63;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;12;2010;96.04;49.48;52.53;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;12;2010;97.12;49.40;53.70;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;12;2010;97.19;49.86;48.95;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;12;2010;95.57;50.08;54.47;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;12;2010;95.45;49.80;49.67;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;12;2010;97.15;49.94;54.50;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;12;2010;96.31;49.94;52.90;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;12;2010;102.62;49.86;54.35;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;12;2010;102.79;50.67;60.00;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;12;2010;100.54;50.86;56.17;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;12;2010;98.81;50.27;55.53;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;12;2010;99.64;51.27;57.60;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;12;2010;99.10;51.40;61.27;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;12;2010;98.12;51.77;58.63;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;12;2010;99.54;52.01;59.35;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;12;2010;99.18;52.01;58.90;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;12;2010;99.00;51.75;58.60;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;12;2010;99.51;51.98;59.10;1.1;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;12;2010;100.29;51.30;58.73;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;12;2010;100.56;50.85;57.27;1.0;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;12;2010;100.02;50.08;51.53;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;12;2010;100.80;49.72;55.40;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;12;2010;99.98;49.42;51.97;0.9;68.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;12;2010;100.21;49.15;53.40;0.9;58.33;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;12;2010;100.18;49.65;54.35;0.9;54.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;12;2010;99.78;50.48;56.25;1.0;55.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;12;2010;99.37;51.12;59.83;1.1;57.23;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;12;2010;99.09;51.38;59.75;1.1;59.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;12;2010;97.98;51.11;58.63;1.1;59.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;12;2010;97.57;51.45;57.30;1.1;59.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;12;2010;98.33;51.54;59.47;1.1;59.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;12;2010;101.78;52.50;59.77;1.0;60.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;12;2010;102.55;52.11;59.03;1.0;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;12;2010;102.63;52.34;58.27;1.0;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;12;2010;103.75;52.54;62.70;1.1;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;12;2010;103.80;52.25;59.25;1.0;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;12;2010;105.80;52.70;61.33;1.0;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;12;2010;100.77;52.66;60.90;1.2;63.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;12;2010;101.03;53.39;62.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;12;2010;103.10;53.26;62.87;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;12;2010;105.49;52.73;56.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;12;2010;105.47;52.93;60.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;12;2010;106.00;53.07;60.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;12;2010;105.52;52.42;56.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;12;2010;104.96;51.64;57.00;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;12;2010;103.99;51.08;56.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;12;2010;104.04;50.20;56.13;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;12;2010;104.19;49.80;54.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;12;2010;99.03;49.39;51.30;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;12;2010;98.26;49.68;52.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;12;2010;98.58;49.90;56.45;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;12;2010;99.15;49.96;54.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;12;2010;93.43;50.24;51.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;12;2010;92.37;49.41;52.53;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;12;2010;91.92;49.46;52.73;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;12;2010;95.77;50.09;56.55;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;12;2010;95.99;49.76;54.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;12;2010;95.94;49.13;53.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;12;2010;95.66;48.69;50.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;12;2010;95.54;48.47;50.00;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;12;2010;95.46;48.25;49.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;12;2010;91.98;48.09;48.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;12;2010;90.45;47.97;49.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;12;2010;91.19;48.05;48.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;12;2010;91.88;48.09;51.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;12;2010;92.08;48.00;49.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;12;2010;92.14;48.00;48.18;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;12;2010;90.78;47.91;47.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;12;2010;90.42;47.01;44.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;12;2010;89.44;46.60;44.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;12;2010;87.83;45.64;42.93;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;12;2010;86.79;45.00;42.83;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;12;2010;86.25;45.16;44.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;12;2010;85.63;45.79;46.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;12;2010;85.27;46.45;46.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;12;2010;85.24;46.29;44.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;12;2010;85.11;46.13;45.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;12;2010;85.34;46.48;46.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;12;2010;85.59;46.31;48.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;12;2010;86.40;46.57;47.00;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;12;2010;87.12;46.69;46.15;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;12;2010;86.88;46.73;45.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;12;2010;87.09;46.73;45.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;12;2010;86.78;46.61;45.48;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;12;2010;86.51;46.26;40.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;12;2010;88.66;46.75;44.73;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;12;2010;88.13;46.29;43.58;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;12;2010;87.14;46.12;45.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;12;2010;86.29;46.06;46.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;12;2010;85.56;45.29;43.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;12;2010;84.69;45.16;42.08;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;12;2010;84.45;46.07;46.43;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;12;2010;84.65;46.86;46.65;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;12;2010;84.37;47.16;46.87;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;12;2010;84.65;47.30;47.40;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;12;2010;85.01;47.57;47.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;12;2010;86.76;47.13;49.80;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;12;2010;86.78;47.21;45.85;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;12;2010;86.67;47.33;47.23;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;12;2010;86.56;47.42;46.43;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;12;2010;86.47;47.41;46.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;12;2010;86.40;47.25;46.38;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;12;2010;89.07;47.38;47.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;12;2010;87.49;47.17;47.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;12;2010;87.87;47.40;46.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;12;2010;89.07;47.45;46.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;12;2010;87.98;47.20;45.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;12;2010;87.83;47.20;46.67;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;12;2010;87.72;47.54;45.03;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;12;2010;86.17;47.23;45.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;12;2010;85.33;46.55;43.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;12;2010;84.92;46.38;45.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;12;2010;63.11;34.40;30.48;0.8;1686.15;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;12;2010;83.59;44.93;37.93;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;12;2010;81.94;45.17;42.85;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;12;2010;82.90;45.93;44.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;12;2010;84.33;45.96;42.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;12;2010;85.23;46.02;43.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;12;2010;85.57;45.74;41.93;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;12;2010;85.48;45.36;41.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;12;2010;86.53;45.51;43.18;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;12;2010;86.88;45.45;41.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;12;2010;86.92;45.40;41.78;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;12;2010;86.99;45.06;39.70;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;12;2010;86.72;44.15;39.23;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;12;2010;86.36;44.23;39.30;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;12;2010;86.00;44.07;39.58;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;12;2010;84.44;43.91;37.37;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;12;2010;86.84;43.10;35.48;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;12;2010;87.17;43.53;42.57;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;12;2010;87.78;45.25;45.77;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;12;2010;90.80;46.29;45.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;12;2010;89.04;46.75;46.07;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;12;2010;86.76;47.16;45.98;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;12;2010;85.05;46.78;44.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;12;2010;82.43;46.61;42.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;12;2010;82.27;46.38;43.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;12;2010;85.70;46.50;42.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;12;2010;86.97;45.78;41.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;12;2010;87.69;46.03;45.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;12;2010;88.19;47.06;47.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;12;2010;89.56;47.53;46.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;12;2010;90.34;47.25;47.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;12;2010;90.87;47.65;46.48;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;12;2010;91.79;47.70;47.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;12;2010;91.38;47.63;46.40;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;12;2010;90.64;47.83;47.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;12;2010;91.43;47.48;44.05;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;12;2010;89.77;47.63;46.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;12;2010;89.79;47.40;44.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;12;2010;90.69;47.23;46.85;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;12;2010;92.06;47.47;47.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;12;2010;92.86;47.82;47.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;12;2010;92.30;47.76;45.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;12;2010;90.80;47.65;46.13;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;12;2010;91.32;48.01;49.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;12;2010;91.76;48.11;49.18;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;12;2010;91.36;47.98;46.73;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;12;2010;88.94;47.36;44.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;12;2010;87.79;47.39;45.00;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;12;2010;87.77;47.75;47.95;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;12;2010;86.70;47.55;44.98;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;12;2010;89.45;47.82;46.47;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;12;2010;89.12;47.87;46.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;12;2010;88.96;48.01;48.07;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;12;2010;88.80;48.13;47.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;12;2010;88.47;48.28;47.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;12;2010;89.98;48.60;51.80;1.1;63.70;1.1
