lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;12;2010;91.00;48.98;51.70;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;12;2010;90.38;49.03;48.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;12;2010;90.20;49.58;50.80;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;12;2010;89.88;49.62;51.05;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;12;2010;91.42;49.03;46.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;12;2010;93.87;49.23;48.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;12;2010;89.78;49.15;50.70;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;12;2010;90.35;49.44;52.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;12;2010;92.36;49.12;54.53;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;12;2010;93.06;49.73;48.98;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;12;2010;94.72;49.52;51.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;12;2010;94.82;49.02;49.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;12;2010;94.32;48.52;48.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;12;2010;93.88;48.33;47.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;12;2010;93.82;48.19;48.98;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;12;2010;92.09;47.61;47.78;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;12;2010;86.92;47.13;44.85;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;12;2010;88.73;46.93;46.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;12;2010;86.83;48.03;48.23;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;12;2010;85.87;47.91;46.67;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;12;2010;86.07;47.87;46.67;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;12;2010;85.91;47.85;47.58;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;12;2010;85.91;47.57;47.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;12;2010;86.41;47.39;47.00;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;12;2010;88.32;47.08;44.48;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;12;2010;88.92;46.79;44.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;12;2010;83.81;46.42;42.67;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;12;2010;85.64;46.16;41.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;12;2010;85.89;46.20;43.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;12;2010;84.88;45.61;40.37;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;12;2010;85.28;45.28;41.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;12;2010;86.06;45.24;40.43;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;12;2010;86.96;44.75;39.30;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;12;2010;87.43;44.77;40.75;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;12;2010;87.70;44.89;40.93;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;12;2010;89.60;45.25;41.10;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;12;2010;89.66;44.83;36.70;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;12;2010;87.74;43.85;38.15;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;12;2010;86.17;43.89;38.35;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;12;2010;84.88;43.66;37.73;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;12;2010;84.33;44.17;42.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;12;2010;81.12;44.04;38.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;12;2010;79.78;44.31;39.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;12;2010;80.43;44.91;42.03;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;12;2010;83.46;45.77;42.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;12;2010;83.51;45.19;42.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;12;2010;84.35;45.38;40.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;12;2010;84.51;45.33;44.87;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;12;2010;83.98;45.32;41.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;12;2010;84.07;46.44;48.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;12;2010;83.91;46.94;45.08;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;12;2010;83.98;47.38;44.58;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;12;2010;82.16;47.01;42.70;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;12;2010;80.78;46.17;41.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;12;2010;82.43;46.07;43.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;12;2010;83.25;46.50;44.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;12;2010;84.18;46.97;45.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;12;2010;85.70;47.58;47.10;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;12;2010;86.92;48.11;47.95;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;12;2010;87.42;48.07;46.70;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;12;2010;86.43;48.31;43.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;12;2010;86.28;48.24;47.77;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;12;2010;89.69;48.33;52.38;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;12;2010;88.24;48.00;46.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;12;2010;89.76;48.40;48.08;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;12;2010;89.83;48.92;47.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;12;2010;90.59;48.92;49.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;12;2010;90.76;49.06;49.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;12;2010;91.77;49.49;49.67;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;12;2010;93.41;49.25;49.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;12;2010;94.38;49.24;50.38;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;12;2010;96.34;49.46;51.68;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;12;2010;97.89;49.45;49.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;12;2010;98.48;49.66;51.68;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;12;2010;98.45;49.74;50.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;12;2010;98.15;49.85;53.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;12;2010;98.25;49.96;50.37;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;12;2010;97.70;49.98;52.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;12;2010;98.56;50.09;51.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;12;2010;99.16;50.09;53.05;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;12;2010;99.57;49.96;51.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;12;2010;101.34;50.28;54.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;12;2010;102.89;50.72;55.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;12;2010;104.02;51.01;55.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;12;2010;103.35;50.77;54.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;12;2010;100.87;50.67;52.97;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;12;2010;98.87;50.34;52.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;12;2010;99.63;50.85;55.03;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;12;2010;101.03;50.92;54.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;12;2010;102.60;51.26;56.78;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;12;2010;104.26;51.23;56.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;12;2010;103.11;51.39;55.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;12;2010;104.56;51.38;55.83;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;12;2010;105.28;51.01;54.98;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;12;2010;105.95;50.88;53.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;12;2010;105.71;50.69;53.98;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;12;2010;98.31;50.62;51.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;12;2010;99.94;50.24;53.95;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;12;2010;99.54;50.71;53.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;12;2010;99.02;50.07;52.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;12;2010;98.79;49.98;52.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;12;2010;97.57;50.01;51.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;12;2010;96.72;50.21;56.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;12;2010;96.12;51.37;56.98;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;12;2010;104.46;51.65;57.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;12;2010;104.50;52.06;57.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;12;2010;105.09;52.33;58.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;12;2010;105.21;51.59;53.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;12;2010;104.40;50.33;52.58;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;12;2010;104.04;49.87;53.68;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;12;2010;104.43;49.75;53.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;12;2010;104.78;49.41;51.23;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;12;2010;103.96;49.40;52.23;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;12;2010;104.75;49.54;53.45;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;12;2010;105.51;50.27;53.63;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;12;2010;105.65;51.65;57.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;12;2010;104.79;51.69;55.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;12;2010;104.43;50.86;53.85;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;12;2010;103.05;50.62;54.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;12;2010;102.69;50.14;51.85;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;12;2010;104.87;50.84;58.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;12;2010;105.17;50.87;55.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;12;2010;104.77;51.03;55.57;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;12;2010;104.47;51.02;56.13;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;12;2010;103.89;50.80;56.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;12;2010;95.62;50.89;52.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;12;2010;102.68;50.87;55.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;12;2010;102.66;50.84;55.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;12;2010;102.04;50.75;54.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;12;2010;101.65;50.77;55.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;12;2010;104.20;50.78;56.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;12;2010;106.43;50.73;56.73;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;12;2010;105.41;50.48;54.57;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;12;2010;101.07;50.01;53.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;12;2010;99.51;49.93;49.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;12;2010;95.84;49.96;52.58;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;12;2010;97.78;50.04;56.28;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;12;2010;97.86;49.86;53.97;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;12;2010;98.01;51.29;56.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;12;2010;97.87;51.55;57.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;12;2010;97.79;51.88;56.65;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;12;2010;96.08;51.16;54.80;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;12;2010;99.91;51.60;60.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;12;2010;101.51;52.87;61.95;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;12;2010;102.12;52.12;54.17;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;12;2010;102.82;52.29;61.40;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;12;2010;102.49;52.03;55.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;12;2010;104.20;51.69;58.75;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;12;2010;103.57;51.89;59.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;12;2010;102.98;51.94;56.78;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;12;2010;103.37;52.01;56.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;12;2010;103.51;52.03;58.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;12;2010;104.26;52.05;56.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;12;2010;104.30;52.39;61.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;12;2010;103.66;52.32;59.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;12;2010;103.52;52.63;58.07;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;12;2010;103.87;52.10;58.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;12;2010;103.36;51.72;57.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;12;2010;102.40;51.10;56.33;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;12;2010;102.65;50.80;56.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;12;2010;102.93;50.40;53.25;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;12;2010;102.82;50.81;59.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;12;2010;102.77;51.46;58.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;12;2010;104.95;51.87;59.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;12;2010;105.20;51.88;56.43;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;12;2010;105.33;51.83;58.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;12;2010;105.82;51.55;59.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;12;2010;105.10;51.81;60.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;12;2010;106.31;51.77;58.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;12;2010;102.33;51.73;58.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;12;2010;104.42;51.84;60.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;12;2010;104.31;52.02;57.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;12;2010;103.37;52.77;66.67;1.2;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;12;2010;102.03;51.81;54.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;12;2010;102.03;51.41;57.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;12;2010;102.38;51.34;57.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;12;2010;103.21;51.07;56.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;12;2010;103.94;51.01;57.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;12;2010;105.81;51.30;59.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;12;2010;99.71;51.16;55.67;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;12;2010;99.73;50.44;53.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;12;2010;98.42;49.85;53.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;12;2010;95.55;49.96;56.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;12;2010;96.16;49.68;50.73;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;12;2010;94.41;49.65;53.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;12;2010;95.03;48.97;53.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;12;2010;95.58;50.05;57.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;12;2010;94.34;50.38;53.05;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;12;2010;92.18;49.96;53.00;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;12;2010;99.68;50.85;62.60;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;12;2010;95.74;51.03;56.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;12;2010;96.22;50.72;53.45;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;12;2010;98.33;50.89;52.38;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;12;2010;98.79;51.90;59.07;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;12;2010;98.58;51.81;61.90;1.2;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;12;2010;101.42;52.02;57.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;12;2010;101.92;51.80;57.73;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;12;2010;102.95;51.92;61.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;12;2010;104.06;51.93;60.15;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;12;2010;104.57;52.06;58.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;12;2010;105.60;51.64;57.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;12;2010;101.72;51.08;56.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;12;2010;104.23;50.66;55.40;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;12;2010;104.95;50.21;53.13;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;12;2010;105.02;49.83;55.25;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;12;2010;103.78;49.50;52.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;12;2010;102.00;49.02;51.77;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;12;2010;100.24;49.38;54.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;12;2010;99.45;49.32;54.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;12;2010;98.24;49.59;50.30;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;12;2010;96.70;49.77;53.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;12;2010;94.75;49.77;54.37;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;12;2010;93.12;49.72;53.25;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;12;2010;92.17;49.49;50.15;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;12;2010;96.53;49.94;55.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;12;2010;98.77;49.79;53.28;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;12;2010;98.97;49.82;54.45;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;12;2010;99.85;49.88;53.30;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;12;2010;99.82;49.87;55.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;12;2010;99.66;49.83;54.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;12;2010;98.91;49.48;50.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;12;2010;98.64;49.15;52.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;12;2010;98.08;49.22;52.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;12;2010;93.56;49.23;51.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;12;2010;93.97;49.15;50.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;12;2010;92.95;48.99;50.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;12;2010;93.30;48.57;49.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;12;2010;92.52;48.11;45.35;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;12;2010;90.81;47.27;45.75;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;12;2010;91.65;46.25;43.75;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;12;2010;90.12;44.63;37.38;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;12;2010;88.63;42.92;36.30;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;12;2010;87.92;42.98;42.00;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;12;2010;87.40;44.32;42.77;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;12;2010;90.19;45.82;49.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;12;2010;90.20;47.32;49.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;12;2010;87.47;47.99;48.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;12;2010;85.11;47.49;45.85;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;12;2010;85.17;47.31;47.10;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;12;2010;85.38;47.37;47.75;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;12;2010;85.98;47.57;48.93;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;12;2010;89.07;47.93;46.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;12;2010;90.59;48.17;48.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;12;2010;91.20;48.65;50.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;12;2010;91.73;48.78;52.10;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;12;2010;91.19;48.82;48.77;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;12;2010;91.12;48.67;46.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;12;2010;91.60;48.74;46.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;12;2010;92.28;49.04;46.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;12;2010;92.29;49.28;51.57;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;12;2010;92.87;49.83;54.95;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;12;2010;98.11;50.12;54.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;12;2010;94.88;49.84;54.27;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;12;2010;94.99;49.61;52.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;12;2010;93.78;48.52;47.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;12;2010;93.22;47.96;48.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;12;2010;92.33;48.03;47.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;12;2010;92.66;48.21;48.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;12;2010;93.29;48.35;49.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;12;2010;93.82;48.30;50.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;12;2010;94.00;48.40;50.18;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;12;2010;93.26;48.42;50.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;12;2010;92.56;48.22;48.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;12;2010;91.34;48.02;46.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;12;2010;90.51;47.99;47.48;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;12;2010;91.82;47.67;45.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;12;2010;91.33;47.37;46.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;12;2010;91.57;47.33;46.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;12;2010;91.53;47.31;45.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;12;2010;92.36;47.59;47.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;12;2010;92.34;47.65;48.17;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;12;2010;87.58;47.77;48.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;12;2010;87.29;47.79;47.17;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;12;2010;87.50;47.71;46.55;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;12;2010;87.70;47.83;47.27;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;12;2010;87.50;47.78;46.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;12;2010;86.96;47.36;44.38;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;12;2010;85.42;46.41;42.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;12;2010;84.64;45.98;41.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;12;2010;83.34;44.44;37.23;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;12;2010;81.57;44.49;41.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;12;2010;81.42;45.05;42.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;12;2010;81.60;45.34;42.65;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;12;2010;82.43;45.95;44.78;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;12;2010;83.14;46.34;45.23;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;12;2010;83.90;46.75;45.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;12;2010;87.15;46.59;44.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;12;2010;87.64;46.59;44.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;12;2010;88.54;46.54;42.87;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;12;2010;88.75;46.13;43.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;12;2010;88.95;45.85;42.77;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;12;2010;88.20;45.72;41.47;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;12;2010;87.73;45.62;42.05;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;12;2010;86.30;45.90;43.30;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;12;2010;85.94;45.91;40.35;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;12;2010;85.63;45.32;42.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;12;2010;86.21;45.71;44.47;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;12;2010;87.11;45.85;44.27;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;12;2010;88.01;45.85;42.77;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;12;2010;89.02;45.47;41.25;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;12;2010;89.20;44.65;37.37;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;12;2010;86.74;43.97;39.58;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;12;2010;82.24;44.09;37.97;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;12;2010;81.74;44.20;37.40;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;12;2010;80.81;43.31;36.17;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;12;2010;78.27;43.84;38.20;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;12;2010;78.55;43.86;40.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;12;2010;80.83;44.46;43.00;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;12;2010;82.89;43.97;38.30;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;12;2010;81.91;44.00;38.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;12;2010;81.33;43.87;37.85;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;12;2010;81.89;43.44;36.75;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;12;2010;85.01;43.13;36.00;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;12;2010;84.62;42.60;34.43;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;12;2010;86.07;42.15;34.28;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;12;2010;86.20;41.47;32.97;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;12;2010;85.77;41.21;33.30;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;12;2010;86.62;41.06;33.20;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;12;2010;86.63;40.81;33.03;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;12;2010;87.46;40.68;31.93;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;12;2010;85.10;40.49;32.90;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;12;2010;85.03;40.87;34.25;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;12;2010;86.81;40.87;33.33;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;12;2010;87.21;40.61;32.18;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;12;2010;87.67;40.03;31.60;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;12;2010;86.66;39.44;28.70;0.5;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;12;2010;87.18;39.02;28.73;0.5;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;12;2010;85.57;38.19;24.45;0.5;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;12;2010;85.33;38.73;34.80;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;12;2010;85.46;39.20;28.95;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;12;2010;84.79;38.69;30.23;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;12;2010;85.91;39.81;33.15;0.6;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;12;2010;83.36;39.82;31.20;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;12;2010;83.42;40.49;35.20;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;12;2010;81.51;40.88;32.07;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;12;2010;81.56;41.30;34.13;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;12;2010;81.59;41.10;31.83;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;12;2010;82.12;41.20;34.33;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;12;2010;83.24;41.62;33.87;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;12;2010;84.50;41.58;36.25;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;12;2010;85.90;41.95;34.73;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;12;2010;86.72;42.33;36.90;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;12;2010;87.18;42.52;36.33;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;12;2010;86.40;42.65;36.38;0.7;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;12;2010;83.95;43.45;39.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;12;2010;83.97;43.98;40.00;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;12;2010;83.83;44.65;41.65;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;12;2010;82.99;45.21;40.65;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;12;2010;82.37;45.25;41.00;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;12;2010;82.14;45.69;41.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;12;2010;83.03;45.75;46.43;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;12;2010;82.46;45.82;42.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;12;2010;81.96;46.04;42.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;12;2010;81.55;46.39;42.75;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;12;2010;84.80;46.52;43.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;12;2010;85.79;46.25;41.15;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;12;2010;88.67;46.42;42.73;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;12;2010;90.05;46.55;43.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;12;2010;91.20;46.45;42.75;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;12;2010;91.16;46.75;45.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;12;2010;90.62;46.64;43.03;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;12;2010;90.94;46.48;43.95;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;12;2010;90.70;47.02;44.47;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;12;2010;90.95;47.13;45.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;12;2010;90.89;47.56;47.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;12;2010;90.86;47.83;46.83;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;12;2010;91.98;47.82;48.05;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;12;2010;91.73;47.87;46.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;12;2010;92.20;48.10;49.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;12;2010;92.82;48.14;46.88;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;12;2010;94.85;48.24;48.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;12;2010;95.31;48.44;50.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;12;2010;96.43;48.60;50.00;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;12;2010;96.93;48.43;48.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;12;2010;96.85;48.46;48.55;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;12;2010;96.96;48.54;48.93;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;12;2010;96.52;48.64;47.43;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;12;2010;95.49;48.74;48.90;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;12;2010;94.96;49.17;51.48;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;12;2010;94.07;49.47;49.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;12;2010;93.52;49.26;49.55;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;12;2010;93.93;49.41;49.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;12;2010;93.32;49.48;49.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;12;2010;94.39;49.75;50.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;12;2010;94.85;49.65;50.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;12;2010;95.19;49.93;47.95;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;12;2010;95.04;50.15;51.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;12;2010;96.04;50.13;53.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;12;2010;96.06;50.81;52.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;12;2010;96.85;50.81;56.93;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;12;2010;97.44;50.89;55.25;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;12;2010;97.95;51.29;55.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;12;2010;98.76;51.67;57.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;12;2010;99.20;51.96;54.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;12;2010;99.98;52.10;58.83;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;12;2010;99.29;51.78;54.07;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;12;2010;98.48;51.05;53.63;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;12;2010;97.63;50.27;51.58;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;12;2010;97.95;49.98;52.00;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;12;2010;94.93;49.89;49.48;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;12;2010;100.02;50.13;55.15;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;12;2010;104.91;50.45;58.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;12;2010;104.28;51.22;56.40;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;12;2010;104.46;51.42;55.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;12;2010;104.92;51.64;56.53;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;12;2010;106.01;52.02;58.75;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;12;2010;106.06;52.31;57.37;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;12;2010;105.37;52.40;59.33;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;12;2010;105.17;52.62;60.05;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;12;2010;105.92;52.50;58.47;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;12;2010;105.05;51.94;55.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;12;2010;105.43;52.00;56.78;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;12;2010;104.98;52.00;58.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;12;2010;101.69;52.64;63.08;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;12;2010;102.49;52.98;60.25;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;12;2010;103.38;53.02;59.33;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;12;2010;103.93;52.85;60.40;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;12;2010;103.95;52.78;59.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;12;2010;103.32;52.37;57.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;12;2010;103.19;51.54;54.97;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;12;2010;102.38;49.92;51.67;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;12;2010;101.86;49.99;53.43;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;12;2010;101.27;49.54;51.78;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;12;2010;98.75;49.85;55.58;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;12;2010;98.33;50.20;54.87;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;12;2010;100.35;50.26;56.03;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;12;2010;99.92;51.25;56.77;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;12;2010;98.00;51.01;52.97;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;12;2010;96.41;51.01;55.98;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;12;2010;97.26;50.90;53.23;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;12;2010;98.20;50.75;56.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;12;2010;97.61;50.76;54.87;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;12;2010;97.97;50.95;57.15;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;12;2010;97.74;51.00;57.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;12;2010;97.68;51.33;59.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;12;2010;97.00;50.52;46.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;12;2010;96.80;51.60;57.70;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;12;2010;96.35;51.43;56.17;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;12;2010;96.57;51.13;55.95;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;12;2010;97.13;51.18;56.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;12;2010;97.74;51.35;57.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;12;2010;98.23;51.28;58.40;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;12;2010;98.41;51.48;57.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;12;2010;98.05;51.16;54.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;12;2010;98.01;51.08;59.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;12;2010;97.62;51.11;56.75;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;12;2010;96.94;51.22;56.93;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;12;2010;96.87;50.61;49.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;12;2010;96.48;51.00;56.58;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;12;2010;96.34;50.77;53.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;12;2010;96.35;50.20;58.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;12;2010;96.83;50.91;58.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;12;2010;97.31;51.39;58.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;12;2010;97.42;51.44;57.10;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;12;2010;96.66;50.94;57.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;12;2010;96.74;50.48;54.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;12;2010;96.46;50.40;55.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;12;2010;96.97;49.83;53.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;12;2010;97.03;49.67;52.13;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;12;2010;96.29;49.41;51.88;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;12;2010;91.57;49.06;50.68;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;12;2010;90.25;48.98;51.60;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;12;2010;90.13;48.76;49.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;12;2010;90.29;48.86;51.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;12;2010;90.63;48.80;50.65;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;12;2010;91.08;48.86;51.75;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;12;2010;91.15;48.86;51.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;12;2010;91.48;48.73;51.13;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;12;2010;90.92;48.84;51.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;12;2010;90.06;48.58;47.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;12;2010;89.12;48.73;50.75;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;12;2010;89.17;48.68;51.18;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;12;2010;92.15;49.26;54.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;12;2010;92.91;49.67;55.05;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;12;2010;94.51;49.87;53.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;12;2010;94.84;49.84;55.80;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;12;2010;94.31;50.10;54.98;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;12;2010;95.84;49.82;56.63;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;12;2010;97.90;50.99;57.60;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;12;2010;98.50;50.78;56.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;12;2010;98.16;50.62;55.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;12;2010;98.99;50.66;55.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;12;2010;99.69;50.88;56.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;12;2010;100.46;51.33;59.93;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;12;2010;99.99;51.39;56.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;12;2010;99.97;51.10;57.25;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;12;2010;99.37;50.84;55.45;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;12;2010;100.03;50.11;53.23;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;12;2010;101.41;49.84;54.93;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;12;2010;102.54;49.72;54.40;0.9;63.70;1.1
